time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17523900,305.16,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.15,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.46,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.04,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,295.72,295.14,302.51,302.7,293.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,6.08,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17524200,305.17,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.21,303.15,285.15,0,0,296.33,1.0,1.0,0.0,305.43,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.05,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,295.77,295.19,302.51,302.7,293.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.94,410.0,5.25,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17524500,305.17,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.29,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.42,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.06,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,295.82,295.23,302.51,302.7,293.7,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.29,410.0,4.6,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17524800,305.18,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.31,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.43,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.02,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.86,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,295.85,295.25,302.51,302.7,293.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.57,410.0,3.98,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17525100,305.19,303.15,285.15,0,0,296.28,1.0,1.0,0.0,305.32,303.15,285.15,0,0,296.33,1.0,1.0,0.0,305.45,303.15,285.15,0,0,296.34,1.0,1.0,0.0,304.98,303.15,285.15,0,0,296.3,1.0,1.0,0.0,304.87,303.15,285.15,0,0,296.24,1.0,1.0,0.0,296.51,303.15,295.87,295.26,302.52,302.7,293.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.03,410.0,3.25,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17525400,305.19,303.15,285.15,0,0,296.28,1.0,1.0,0.0,305.32,303.15,285.15,0,0,296.33,1.0,1.0,0.0,305.46,303.15,285.15,0,0,296.34,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.3,1.0,1.0,0.0,304.87,303.15,285.15,0,0,296.24,1.0,1.0,0.0,296.51,303.15,295.9,295.28,302.52,302.7,293.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,2.85,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17525700,305.19,303.15,285.15,0,0,296.27,1.0,1.0,0.0,305.32,303.15,285.15,0,0,296.31,1.0,1.0,0.0,305.48,303.15,285.15,0,0,296.33,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.28,1.0,1.0,0.0,304.88,303.15,285.15,0,0,296.22,1.0,1.0,0.0,296.49,303.15,295.93,295.3,302.52,302.7,293.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,1.85,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17526000,305.19,303.15,285.15,0,0,296.26,1.0,1.0,0.0,305.33,303.15,285.15,0,0,296.31,1.0,1.0,0.0,305.5,303.15,285.15,0,0,296.33,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.28,1.0,1.0,0.0,304.88,303.15,285.15,0,0,296.22,1.0,1.0,0.0,296.48,303.15,295.97,295.32,302.52,302.7,293.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,2.02,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17526300,305.2,303.15,285.15,0,0,296.26,1.0,1.0,0.0,305.33,303.15,285.15,0,0,296.31,1.0,1.0,0.0,305.51,303.15,285.15,0,0,296.33,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.28,1.0,1.0,0.0,304.89,303.15,285.15,0,0,296.22,1.0,1.0,0.0,296.48,303.15,296.0,295.34,302.52,302.7,293.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,1.76,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17526600,305.2,303.15,285.15,0,0,296.27,1.0,1.0,0.0,305.33,303.15,285.15,0,0,296.32,1.0,1.0,0.0,305.53,303.15,285.15,0,0,296.33,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.29,1.0,1.0,0.0,304.89,303.15,285.15,0,0,296.23,1.0,1.0,0.0,296.49,303.15,296.03,295.36,302.52,302.7,293.91,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,1.88,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17526900,305.2,303.15,285.15,0,0,296.28,1.0,1.0,0.0,305.33,303.15,285.15,0,0,296.33,1.0,1.0,0.0,305.53,303.15,285.15,0,0,296.34,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.3,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.24,1.0,1.0,0.0,296.51,303.15,296.06,295.37,302.52,302.7,293.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,1.51,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17527200,305.2,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.33,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.53,303.15,285.15,0,0,296.35,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,296.09,295.39,302.51,302.7,293.94,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,1.34,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17527500,305.2,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.33,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.53,303.15,285.15,0,0,296.36,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.53,303.15,296.12,295.4,302.51,302.7,293.95,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,1.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17527800,305.2,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.33,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.52,303.15,285.15,0,0,296.35,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,296.13,295.41,302.51,302.7,293.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.73,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17528100,305.2,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.32,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.51,303.15,285.15,0,0,296.35,1.0,1.0,0.0,304.96,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,296.15,295.42,302.51,302.7,293.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.69,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17528400,305.2,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.32,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.5,303.15,285.15,0,0,296.35,1.0,1.0,0.0,304.98,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,296.15,295.42,302.51,302.7,293.98,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.59,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17528700,305.2,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.32,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.49,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.01,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,296.15,295.42,302.51,302.7,293.98,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.5,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17529000,305.19,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.32,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.49,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.03,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,296.15,295.42,302.51,302.7,293.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.72,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17529300,305.19,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.31,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.49,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.04,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,296.15,295.42,302.51,302.7,293.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.25,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17529600,305.19,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.3,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.5,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.05,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,296.15,295.42,302.51,302.7,294.0,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.17,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17529900,305.19,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.28,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.51,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.05,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,296.15,295.42,302.51,302.7,294.0,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.52,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17530200,305.19,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.28,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.51,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.05,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,296.15,295.42,302.51,302.69,294.0,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.53,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17530500,305.18,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.29,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.51,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.04,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,296.15,295.42,302.51,302.69,294.0,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.13,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17530800,305.17,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.29,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.5,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.04,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,296.15,295.42,302.51,302.69,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.35,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17531100,305.17,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.29,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.5,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.04,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,296.15,295.42,302.51,302.69,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.09,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17531400,305.17,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.29,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.49,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.03,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,296.15,295.42,302.51,302.69,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.12,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17531700,305.17,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.29,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.49,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.03,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,296.15,295.42,302.51,302.69,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.1,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17532000,305.17,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.28,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.48,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.03,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,296.15,295.42,302.51,302.69,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.09,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17532300,305.16,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.28,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.48,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.02,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,296.15,295.42,302.51,302.69,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.08,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17532600,305.16,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.28,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.47,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.02,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,296.15,295.42,302.51,302.69,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.07,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17532900,305.16,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.27,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.47,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.02,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,296.15,295.42,302.51,302.69,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.06,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17533200,305.15,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.27,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.46,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.01,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,296.15,295.42,302.51,302.69,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.05,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17533500,305.15,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.26,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.46,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.01,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,296.15,295.42,302.51,302.69,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17533800,305.15,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.26,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.45,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.01,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.54,303.15,296.15,295.42,302.51,302.69,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17534100,305.14,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.25,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.45,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.0,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.53,303.15,296.15,295.42,302.51,302.69,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17534400,305.14,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.25,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.44,303.15,285.15,0,0,296.36,1.0,1.0,0.0,305.0,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.53,303.15,296.15,295.42,302.51,302.69,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17534700,305.13,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.24,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.44,303.15,285.15,0,0,296.36,1.0,1.0,0.0,304.99,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.53,303.15,296.15,295.42,302.51,302.69,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17535000,305.13,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.24,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.43,303.15,285.15,0,0,296.36,1.0,1.0,0.0,304.99,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.53,303.15,296.15,295.42,302.51,302.69,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17535300,305.13,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.24,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.42,303.15,285.15,0,0,296.36,1.0,1.0,0.0,304.98,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.53,303.15,296.15,295.42,302.51,302.69,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17535600,305.12,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.23,303.15,285.15,0,0,296.35,1.0,1.0,0.0,305.42,303.15,285.15,0,0,296.36,1.0,1.0,0.0,304.98,303.15,285.15,0,0,296.32,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.26,1.0,1.0,0.0,296.53,303.15,296.15,295.42,302.51,302.69,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17535900,305.12,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.23,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.41,303.15,285.15,0,0,296.36,1.0,1.0,0.0,304.97,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.53,303.15,296.15,295.42,302.51,302.69,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17536200,305.11,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.22,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.41,303.15,285.15,0,0,296.36,1.0,1.0,0.0,304.97,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.53,303.15,296.15,295.42,302.51,302.69,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17536500,305.1,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.22,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.4,303.15,285.15,0,0,296.36,1.0,1.0,0.0,304.96,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.53,303.15,296.15,295.42,302.51,302.69,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.01,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17536800,305.09,303.15,285.15,0,0,296.3,1.0,1.0,0.0,305.21,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.39,303.15,285.15,0,0,296.36,1.0,1.0,0.0,304.96,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.89,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.53,303.15,296.15,295.42,302.51,302.69,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.52,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17537100,305.08,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.19,303.15,285.15,0,0,296.34,1.0,1.0,0.0,305.39,303.15,285.15,0,0,296.35,1.0,1.0,0.0,304.95,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.89,303.15,285.15,0,0,296.25,1.0,1.0,0.0,296.52,303.15,296.15,295.42,302.51,302.7,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17537400,305.08,303.15,285.15,0,0,296.27,1.0,1.0,0.0,305.15,303.15,285.15,0,0,296.32,1.0,1.0,0.0,305.38,303.15,285.15,0,0,296.34,1.0,1.0,0.0,304.95,303.15,285.15,0,0,296.29,1.0,1.0,0.0,304.89,303.15,285.15,0,0,296.23,1.0,1.0,0.0,296.5,303.15,296.15,295.42,302.52,302.7,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17537700,305.08,303.15,285.15,0,0,296.27,1.0,1.0,0.0,305.11,303.15,285.15,0,0,296.32,1.0,1.0,0.0,305.36,303.15,285.15,0,0,296.34,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.29,1.0,1.0,0.0,304.88,303.15,285.15,0,0,296.23,1.0,1.0,0.0,296.5,303.15,296.15,295.42,302.52,302.7,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17538000,305.08,303.15,285.15,0,0,296.27,1.0,1.0,0.0,305.13,303.15,285.15,0,0,296.32,1.0,1.0,0.0,305.3,303.15,285.15,0,0,296.33,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.29,1.0,1.0,0.0,304.87,303.15,285.15,0,0,296.23,1.0,1.0,0.0,296.49,303.15,296.15,295.42,302.52,302.7,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.78,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17538300,305.07,303.15,285.15,0,0,296.27,1.0,1.0,0.0,305.16,303.15,285.15,0,0,296.32,1.0,1.0,0.0,305.26,303.15,285.15,0,0,296.33,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.29,1.0,1.0,0.0,304.87,303.15,285.15,0,0,296.23,1.0,1.0,0.0,296.49,303.15,296.15,295.42,302.52,302.7,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.11,410.0,0.03,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17538600,305.06,303.15,285.15,0,0,296.27,1.0,1.0,0.0,305.17,303.15,285.15,0,0,296.32,1.0,1.0,0.0,305.25,303.15,285.15,0,0,296.34,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.29,1.0,1.0,0.0,304.86,303.15,285.15,0,0,296.23,1.0,1.0,0.0,296.5,303.15,296.15,295.42,302.52,302.7,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.05,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17538900,305.06,303.15,285.15,0,0,296.23,1.0,1.0,0.0,305.16,303.15,285.15,0,0,296.27,1.0,1.0,0.0,305.27,303.15,285.15,0,0,296.29,1.0,1.0,0.0,304.76,303.15,285.15,0,0,296.25,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.19,1.0,1.0,0.0,296.44,303.15,296.15,295.42,302.53,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.88,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17539200,305.05,303.15,285.15,0,0,296.25,1.0,1.0,0.0,305.15,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.3,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.72,303.15,285.15,0,0,296.26,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.2,1.0,1.0,0.0,296.46,303.15,296.15,295.42,302.52,302.7,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.32,410.0,1.19,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17539500,305.04,303.15,285.15,0,0,296.25,1.0,1.0,0.0,305.15,303.15,285.15,0,0,296.29,1.0,1.0,0.0,305.3,303.15,285.15,0,0,296.31,1.0,1.0,0.0,304.71,303.15,285.15,0,0,296.26,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.2,1.0,1.0,0.0,296.46,303.15,296.13,295.42,302.52,302.7,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.12,410.0,0.08,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17539800,305.04,303.15,285.15,0,0,296.24,1.0,1.0,0.0,305.14,303.15,285.15,0,0,296.28,1.0,1.0,0.0,305.25,303.15,285.15,0,0,296.3,1.0,1.0,0.0,304.72,303.15,285.15,0,0,296.25,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.19,1.0,1.0,0.0,296.45,303.15,296.08,295.41,302.53,302.7,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17540100,305.03,303.15,285.15,0,0,296.23,1.0,1.0,0.0,305.14,303.15,285.15,0,0,296.28,1.0,1.0,0.0,305.21,303.15,285.15,0,0,296.3,1.0,1.0,0.0,304.76,303.15,285.15,0,0,296.25,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.19,1.0,1.0,0.0,296.44,303.15,295.99,295.38,302.53,302.7,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.13,410.0,0.03,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17540400,305.03,303.15,285.15,0,0,296.24,1.0,1.0,0.0,305.12,303.15,285.15,0,0,296.28,1.0,1.0,0.0,305.2,303.15,285.15,0,0,296.3,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.26,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.2,1.0,1.0,0.0,296.45,303.15,295.89,295.36,302.52,302.7,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.84,410.0,0.21,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17540700,305.02,303.15,285.15,0,0,296.21,1.0,1.0,0.0,305.06,303.15,285.15,0,0,296.26,1.0,1.0,0.0,305.24,303.15,285.15,0,0,296.27,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.23,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.17,1.0,1.0,0.0,296.42,303.15,295.77,295.33,302.53,302.7,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17541000,305.02,303.15,285.15,0,0,296.21,1.0,1.0,0.0,305.04,303.15,285.15,0,0,296.26,1.0,1.0,0.0,305.28,303.15,285.15,0,0,296.27,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.23,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.17,1.0,1.0,0.0,296.42,303.15,295.65,295.29,302.53,302.7,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.03,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17541300,304.99,303.15,285.15,0,0,296.2,1.0,1.0,0.0,305.07,303.15,285.15,0,0,296.24,1.0,1.0,0.0,305.29,303.15,285.15,0,0,296.26,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.22,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.16,1.0,1.0,0.0,296.39,303.15,295.53,295.26,302.53,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17541600,304.99,303.15,285.15,0,0,296.2,1.0,1.0,0.0,305.1,303.15,285.15,0,0,296.25,1.0,1.0,0.0,305.28,303.15,285.15,0,0,296.26,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.22,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.16,1.0,1.0,0.0,296.4,303.15,295.41,295.23,302.53,302.71,294.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.21,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17541900,305.0,303.15,285.15,0,0,296.17,1.0,1.0,0.0,305.1,303.15,285.15,0,0,296.22,1.0,1.0,0.0,305.28,303.15,285.15,0,0,296.23,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.19,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.13,1.0,1.0,0.0,296.36,303.15,295.31,295.2,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17542200,305.0,303.15,285.15,0,0,296.17,1.0,1.0,0.0,305.1,303.15,285.15,0,0,296.22,1.0,1.0,0.0,305.28,303.15,285.15,0,0,296.23,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.19,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.13,1.0,1.0,0.0,296.35,303.15,295.22,295.17,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17542500,305.0,303.15,285.15,0,0,296.17,1.0,1.0,0.0,305.1,303.15,285.15,0,0,296.22,1.0,1.0,0.0,305.27,303.15,285.15,0,0,296.23,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.19,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.13,1.0,1.0,0.0,296.35,303.15,295.17,295.16,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17542800,304.99,303.15,285.15,0,0,296.17,1.0,1.0,0.0,305.09,303.15,285.15,0,0,296.22,1.0,1.0,0.0,305.27,303.15,285.15,0,0,296.23,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.19,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.13,1.0,1.0,0.0,296.35,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17543100,304.99,303.15,285.15,0,0,296.17,1.0,1.0,0.0,305.09,303.15,285.15,0,0,296.22,1.0,1.0,0.0,305.26,303.15,285.15,0,0,296.23,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.19,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.13,1.0,1.0,0.0,296.35,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17543400,304.98,303.15,285.15,0,0,296.17,1.0,1.0,0.0,305.08,303.15,285.15,0,0,296.22,1.0,1.0,0.0,305.26,303.15,285.15,0,0,296.23,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.19,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.13,1.0,1.0,0.0,296.35,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17543700,304.98,303.15,285.15,0,0,296.17,1.0,1.0,0.0,305.08,303.15,285.15,0,0,296.21,1.0,1.0,0.0,305.25,303.15,285.15,0,0,296.23,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.19,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.13,1.0,1.0,0.0,296.35,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17544000,304.97,303.15,285.15,0,0,296.17,1.0,1.0,0.0,305.07,303.15,285.15,0,0,296.21,1.0,1.0,0.0,305.25,303.15,285.15,0,0,296.23,1.0,1.0,0.0,304.81,303.15,285.15,0,0,296.19,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.13,1.0,1.0,0.0,296.35,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17544300,304.97,303.15,285.15,0,0,296.16,1.0,1.0,0.0,305.07,303.15,285.15,0,0,296.21,1.0,1.0,0.0,305.24,303.15,285.15,0,0,296.22,1.0,1.0,0.0,304.8,303.15,285.15,0,0,296.18,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.12,1.0,1.0,0.0,296.34,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17544600,304.96,303.15,285.15,0,0,296.16,1.0,1.0,0.0,305.07,303.15,285.15,0,0,296.21,1.0,1.0,0.0,305.24,303.15,285.15,0,0,296.22,1.0,1.0,0.0,304.8,303.15,285.15,0,0,296.18,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.12,1.0,1.0,0.0,296.34,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17544900,304.94,303.15,285.15,0,0,296.16,1.0,1.0,0.0,305.06,303.15,285.15,0,0,296.2,1.0,1.0,0.0,305.23,303.15,285.15,0,0,296.22,1.0,1.0,0.0,304.79,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.11,1.0,1.0,0.0,296.33,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17545200,304.92,303.15,285.15,0,0,296.16,1.0,1.0,0.0,305.06,303.15,285.15,0,0,296.2,1.0,1.0,0.0,305.23,303.15,285.15,0,0,296.22,1.0,1.0,0.0,304.79,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.11,1.0,1.0,0.0,296.33,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17545500,304.9,303.15,285.15,0,0,296.15,1.0,1.0,0.0,305.05,303.15,285.15,0,0,296.2,1.0,1.0,0.0,305.22,303.15,285.15,0,0,296.22,1.0,1.0,0.0,304.79,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.11,1.0,1.0,0.0,296.33,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17545800,304.88,303.15,285.15,0,0,296.15,1.0,1.0,0.0,305.05,303.15,285.15,0,0,296.2,1.0,1.0,0.0,305.22,303.15,285.15,0,0,296.21,1.0,1.0,0.0,304.79,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.11,1.0,1.0,0.0,296.33,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17546100,304.86,303.15,285.15,0,0,296.15,1.0,1.0,0.0,305.04,303.15,285.15,0,0,296.2,1.0,1.0,0.0,305.21,303.15,285.15,0,0,296.21,1.0,1.0,0.0,304.79,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.11,1.0,1.0,0.0,296.33,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17546400,304.85,303.15,285.15,0,0,296.15,1.0,1.0,0.0,305.04,303.15,285.15,0,0,296.2,1.0,1.0,0.0,305.21,303.15,285.15,0,0,296.21,1.0,1.0,0.0,304.79,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.11,1.0,1.0,0.0,296.33,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17546700,304.84,303.15,285.15,0,0,296.15,1.0,1.0,0.0,305.03,303.15,285.15,0,0,296.2,1.0,1.0,0.0,305.2,303.15,285.15,0,0,296.21,1.0,1.0,0.0,304.79,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.11,1.0,1.0,0.0,296.33,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17547000,304.83,303.15,285.15,0,0,296.15,1.0,1.0,0.0,305.02,303.15,285.15,0,0,296.2,1.0,1.0,0.0,305.2,303.15,285.15,0,0,296.21,1.0,1.0,0.0,304.78,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.11,1.0,1.0,0.0,296.33,303.15,295.15,295.15,302.54,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17547300,304.83,303.15,285.15,0,0,296.15,1.0,1.0,0.0,305.0,303.15,285.15,0,0,296.2,1.0,1.0,0.0,305.19,303.15,285.15,0,0,296.21,1.0,1.0,0.0,304.78,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.81,303.15,285.15,0,0,296.11,1.0,1.0,0.0,296.33,303.15,295.15,295.15,302.55,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17547600,304.83,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.98,303.15,285.15,0,0,296.2,1.0,1.0,0.0,305.19,303.15,285.15,0,0,296.21,1.0,1.0,0.0,304.78,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.81,303.15,285.15,0,0,296.11,1.0,1.0,0.0,296.33,303.15,295.15,295.15,302.55,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17547900,304.83,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.96,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.18,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.77,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.81,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.32,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17548200,304.83,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.95,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.18,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.77,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.8,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.32,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17548500,304.84,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.93,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.17,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.76,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.8,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.32,303.15,295.15,295.15,302.55,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17548800,304.85,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.17,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.76,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.8,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.32,303.15,295.15,295.15,302.55,302.71,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17549100,304.86,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.89,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.16,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.76,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.79,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17549400,304.87,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.87,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.15,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.75,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.79,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17549700,304.88,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.15,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.75,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.79,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17550000,304.88,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.14,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.74,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.79,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17550300,304.88,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.14,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.74,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.79,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17550600,304.88,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.81,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.13,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.74,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.78,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17550900,304.87,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.79,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.13,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.73,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.78,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.81,410.0,0.23,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17551200,304.87,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.78,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.12,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.73,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.78,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.01,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17551500,304.86,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.77,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.12,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.72,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.78,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17551800,304.86,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.76,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.11,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.72,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.78,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.75,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
