time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17552100,304.86,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.76,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.11,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.72,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.77,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17552400,304.85,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.75,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.1,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.71,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.77,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17552700,304.85,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.74,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.1,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.71,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.77,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.01,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17553000,304.84,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.74,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.09,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.7,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.77,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.01,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17553300,304.84,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.74,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.07,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.7,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.76,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.01,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17553600,304.83,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.73,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.05,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.69,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.76,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.15,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.01,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17553900,304.83,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.73,303.15,285.15,0,0,296.19,1.0,1.0,0.0,305.03,303.15,285.15,0,0,296.2,1.0,1.0,0.0,304.69,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.76,303.15,285.15,0,0,296.1,1.0,1.0,0.0,296.31,303.15,295.15,295.14,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.01,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17554200,304.82,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.74,303.15,285.15,0,0,296.18,1.0,1.0,0.0,305.0,303.15,285.15,0,0,296.19,1.0,1.0,0.0,304.68,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.75,303.15,285.15,0,0,296.09,1.0,1.0,0.0,296.3,303.15,295.15,295.1,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17554500,304.82,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.75,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.98,303.15,285.15,0,0,296.18,1.0,1.0,0.0,304.68,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.75,303.15,285.15,0,0,296.08,1.0,1.0,0.0,296.29,303.15,295.15,295.04,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17554800,304.81,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.78,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.96,303.15,285.15,0,0,296.18,1.0,1.0,0.0,304.67,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.74,303.15,285.15,0,0,296.08,1.0,1.0,0.0,296.29,303.15,295.15,294.97,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17555100,304.81,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.81,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.18,1.0,1.0,0.0,304.67,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.74,303.15,285.15,0,0,296.08,1.0,1.0,0.0,296.29,303.15,295.15,294.89,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.82,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17555400,304.8,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.93,303.15,285.15,0,0,296.18,1.0,1.0,0.0,304.66,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.74,303.15,285.15,0,0,296.08,1.0,1.0,0.0,296.29,303.15,295.15,294.8,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.92,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17555700,304.8,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.86,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.18,1.0,1.0,0.0,304.66,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.74,303.15,285.15,0,0,296.08,1.0,1.0,0.0,296.29,303.15,295.15,294.71,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.84,410.0,0.01,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17556000,304.79,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.87,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.93,303.15,285.15,0,0,296.18,1.0,1.0,0.0,304.64,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.74,303.15,285.15,0,0,296.08,1.0,1.0,0.0,296.29,303.15,295.15,294.63,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.02,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17556300,304.79,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.87,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.93,303.15,285.15,0,0,296.18,1.0,1.0,0.0,304.62,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.74,303.15,285.15,0,0,296.08,1.0,1.0,0.0,296.29,303.15,295.15,294.55,302.55,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17556600,304.78,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.86,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.59,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.73,303.15,285.15,0,0,296.07,1.0,1.0,0.0,296.27,303.15,295.15,294.49,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17556900,304.78,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.86,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.58,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.73,303.15,285.15,0,0,296.07,1.0,1.0,0.0,296.26,303.15,295.15,294.45,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17557200,304.78,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.86,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.57,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.73,303.15,285.15,0,0,296.07,1.0,1.0,0.0,296.26,303.15,295.15,294.44,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17557500,304.77,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.72,303.15,285.15,0,0,296.07,1.0,1.0,0.0,296.26,303.15,295.15,294.44,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.01,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17557800,304.77,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.56,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.72,303.15,285.15,0,0,296.07,1.0,1.0,0.0,296.26,303.15,295.14,294.43,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17558100,304.77,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.85,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.17,1.0,1.0,0.0,304.55,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.72,303.15,285.15,0,0,296.07,1.0,1.0,0.0,296.26,303.15,295.13,294.42,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17558400,304.76,303.15,285.15,0,0,296.1,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.55,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.72,303.15,285.15,0,0,296.06,1.0,1.0,0.0,296.26,303.15,295.11,294.4,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17558700,304.76,303.15,285.15,0,0,296.1,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.55,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.72,303.15,285.15,0,0,296.06,1.0,1.0,0.0,296.26,303.15,295.1,294.39,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17559000,304.76,303.15,285.15,0,0,296.1,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.55,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.72,303.15,285.15,0,0,296.06,1.0,1.0,0.0,296.26,303.15,295.09,294.38,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.01,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17559300,304.76,303.15,285.15,0,0,296.1,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.94,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.54,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.72,303.15,285.15,0,0,296.06,1.0,1.0,0.0,296.25,303.15,295.08,294.37,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17559600,304.75,303.15,285.15,0,0,296.1,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.93,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.54,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.71,303.15,285.15,0,0,296.06,1.0,1.0,0.0,296.25,303.15,295.08,294.37,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17559900,304.75,303.15,285.15,0,0,296.1,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.93,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.54,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.71,303.15,285.15,0,0,296.06,1.0,1.0,0.0,296.25,303.15,295.08,294.37,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17560200,304.75,303.15,285.15,0,0,296.1,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.93,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.53,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.71,303.15,285.15,0,0,296.06,1.0,1.0,0.0,296.25,303.15,295.09,294.38,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.03,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17560500,304.75,303.15,285.15,0,0,296.1,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.93,303.15,285.15,0,0,296.16,1.0,1.0,0.0,304.53,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.71,303.15,285.15,0,0,296.05,1.0,1.0,0.0,296.25,303.15,295.11,294.41,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17560800,304.74,303.15,285.15,0,0,296.09,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.52,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.71,303.15,285.15,0,0,296.05,1.0,1.0,0.0,296.24,303.15,295.15,294.44,302.56,302.72,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17561100,304.74,303.15,285.15,0,0,296.09,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.51,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.71,303.15,285.15,0,0,296.05,1.0,1.0,0.0,296.24,303.15,295.2,294.49,302.56,302.73,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17561400,304.74,303.15,285.15,0,0,296.09,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.92,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.51,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.71,303.15,285.15,0,0,296.05,1.0,1.0,0.0,296.24,303.15,295.26,294.55,302.56,302.73,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17561700,304.74,303.15,285.15,0,0,296.09,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.15,1.0,1.0,0.0,304.5,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.7,303.15,285.15,0,0,296.05,1.0,1.0,0.0,296.24,303.15,295.33,294.62,302.56,302.73,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17562000,304.74,303.15,285.15,0,0,296.08,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.49,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.7,303.15,285.15,0,0,296.04,1.0,1.0,0.0,296.23,303.15,295.41,294.7,302.57,302.73,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17562300,304.74,303.15,285.15,0,0,296.08,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.91,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.48,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.7,303.15,285.15,0,0,296.04,1.0,1.0,0.0,296.23,303.15,295.5,294.78,302.57,302.73,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17562600,304.74,303.15,285.15,0,0,296.08,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.48,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.7,303.15,285.15,0,0,296.04,1.0,1.0,0.0,296.23,303.15,295.59,294.87,302.57,302.73,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.07,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17562900,304.74,303.15,285.15,0,0,296.08,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.47,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.7,303.15,285.15,0,0,296.04,1.0,1.0,0.0,296.23,303.15,295.68,294.96,302.57,302.73,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17563200,304.74,303.15,285.15,0,0,296.08,1.0,1.0,0.0,304.82,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.46,303.15,285.15,0,0,296.11,1.0,1.0,0.0,304.69,303.15,285.15,0,0,296.04,1.0,1.0,0.0,296.23,303.15,295.78,295.06,302.57,302.73,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17563500,304.75,303.15,285.15,0,0,296.08,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.46,303.15,285.15,0,0,296.1,1.0,1.0,0.0,304.69,303.15,285.15,0,0,296.04,1.0,1.0,0.0,296.23,303.15,295.88,295.15,302.57,302.73,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17563800,304.75,303.15,285.15,0,0,296.08,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.45,303.15,285.15,0,0,296.1,1.0,1.0,0.0,304.69,303.15,285.15,0,0,296.04,1.0,1.0,0.0,296.22,303.15,295.97,295.25,302.57,302.73,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17564100,304.76,303.15,285.15,0,0,296.08,1.0,1.0,0.0,304.83,303.15,285.15,0,0,296.12,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.45,303.15,285.15,0,0,296.1,1.0,1.0,0.0,304.69,303.15,285.15,0,0,296.04,1.0,1.0,0.0,296.22,303.15,296.06,295.34,302.57,302.73,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.84,410.0,0.0,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17564400,304.77,303.15,285.15,0,0,296.08,1.0,1.0,0.0,304.84,303.15,285.15,0,0,296.13,1.0,1.0,0.0,304.9,303.15,285.15,0,0,296.14,1.0,1.0,0.0,304.45,303.15,285.15,0,0,296.1,1.0,1.0,0.0,304.69,303.15,285.15,0,0,296.04,1.0,1.0,0.0,296.22,303.15,296.15,295.42,302.57,302.73,294.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.92,410.0,0.01,0,0.0,0,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17564700,302.91,297.15,293.15,0,0,296.14,1.0,1.0,0.53,303.43,297.15,293.15,0,0,296.14,1.0,1.0,0.56,303.42,297.15,293.15,0,0,296.14,1.0,1.0,0.41,303.19,297.15,293.15,0,0,296.14,1.0,1.0,0.56,303.16,297.15,293.15,0,0,296.14,1.0,1.0,2.66,296.14,291.15,296.23,295.48,296.23,303.26,296.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.15,0,298.46,410.0,458.91,0,13466.69,1,283.84,293.4,298.4,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17565000,302.5,297.15,293.15,0,0,295.35,1.0,1.0,0.53,303.02,297.15,293.15,0,0,295.35,1.0,1.0,0.56,303.01,297.15,293.15,0,0,295.35,1.0,1.0,0.41,302.82,297.15,293.15,0,0,295.35,1.0,1.0,0.56,302.67,297.15,293.15,0,0,295.35,1.0,1.0,2.66,295.35,291.15,296.32,295.5,296.32,302.84,295.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.97,0.15,0,298.45,410.0,8236.45,0,13466.73,1,284.0,295.75,299.21,299.83,293.15,293.15,283.15,16577.96,18000,313.15,0,648000,1,0,0,0,1,0.11,1,0,1.0,0.29,0.87,0.0,5.28,4.13,1.16,0,0,0,5973.85,0,44.47,2275.98,0,0.0,0.26,1,0,3,1,0
17565300,302.22,297.15,293.15,0,0,295.01,1.0,1.0,0.53,302.76,297.15,293.15,0,0,295.01,1.0,1.0,0.56,302.74,297.15,293.15,0,0,295.01,1.0,1.0,0.41,302.57,297.15,293.15,0,0,295.01,1.0,1.0,0.56,302.38,297.15,293.15,0,0,295.01,1.0,1.0,2.66,295.01,291.15,296.4,295.49,296.4,302.57,295.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,11946.78,0,13466.74,1,283.85,293.51,298.57,299.46,293.15,293.15,283.15,17811.92,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5062.76,0,49.4,2275.33,0,288.18,0.27,1,0,3,1,0
17565600,302.14,297.15,293.15,0,0,295.0,1.0,1.0,0.53,302.67,297.15,293.15,0,0,295.0,1.0,1.0,0.56,302.65,297.15,293.15,0,0,295.0,1.0,1.0,0.41,302.49,297.15,293.15,0,0,295.0,1.0,1.0,0.56,302.28,297.15,293.15,0,0,295.0,1.0,1.0,2.66,295.0,291.15,296.48,295.44,296.48,302.48,295.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,12037.25,0,13466.74,1,283.85,293.52,298.34,299.1,293.15,293.15,283.15,17975.02,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5057.58,0,50.06,2275.33,0,177.28,0.27,1,0,3,1,0
17565900,302.1,297.15,293.15,0,0,294.98,1.0,1.0,0.53,302.62,297.15,293.15,0,0,294.98,1.0,1.0,0.56,302.6,297.15,293.15,0,0,294.98,1.0,1.0,0.41,302.44,297.15,293.15,0,0,294.98,1.0,1.0,0.56,302.23,297.15,293.15,0,0,294.98,1.0,1.0,2.66,294.98,291.15,296.57,295.38,296.57,302.43,294.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,12069.62,0,13466.74,1,283.85,293.55,298.4,299.18,293.15,293.15,283.15,17996.61,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5081.62,0,50.15,2275.33,0,177.54,0.27,1,0,3,1,0
17566200,302.06,297.15,293.15,0,0,294.95,1.0,1.0,0.53,302.58,297.15,293.15,0,0,294.95,1.0,1.0,0.56,302.56,297.15,293.15,0,0,294.95,1.0,1.0,0.41,302.41,297.15,293.15,0,0,294.95,1.0,1.0,0.56,302.19,297.15,293.15,0,0,294.95,1.0,1.0,2.66,294.95,291.15,296.65,295.3,296.65,302.4,294.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,12092.73,0,13466.73,1,283.85,293.57,298.31,299.1,293.15,293.15,283.15,17999.54,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5079.22,0,50.16,2275.33,0,190.56,0.27,1,0,3,1,0
17566500,302.04,297.15,293.15,0,0,294.94,1.0,1.0,0.53,302.55,297.15,293.15,0,0,294.94,1.0,1.0,0.56,302.52,297.15,293.15,0,0,294.94,1.0,1.0,0.41,302.38,297.15,293.15,0,0,294.94,1.0,1.0,0.56,302.16,297.15,293.15,0,0,294.94,1.0,1.0,2.66,294.94,291.15,296.73,295.22,296.73,302.37,294.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,12150.42,0,13466.73,1,283.86,293.6,298.22,299.01,293.15,293.15,283.15,17999.93,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5081.31,0,50.16,2275.33,0,192.18,0.27,1,0,3,1,0
17566800,302.03,297.15,293.15,0,0,294.95,1.0,1.0,0.53,302.52,297.15,293.15,0,0,294.95,1.0,1.0,0.56,302.5,297.15,293.15,0,0,294.95,1.0,1.0,0.41,302.35,297.15,293.15,0,0,294.95,1.0,1.0,0.56,302.13,297.15,293.15,0,0,294.95,1.0,1.0,2.66,294.95,291.15,296.82,295.14,296.82,302.34,294.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,12202.35,0,13466.74,1,283.86,293.64,298.14,298.93,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5090.59,0,50.16,2275.33,0,194.5,0.27,1,0,3,1,0
17567100,302.03,297.15,293.15,0,0,294.95,1.0,1.0,0.53,302.5,297.15,293.15,0,0,294.95,1.0,1.0,0.56,302.47,297.15,293.15,0,0,294.95,1.0,1.0,0.41,302.33,297.15,293.15,0,0,294.95,1.0,1.0,0.56,302.1,297.15,293.15,0,0,294.95,1.0,1.0,2.66,294.95,291.15,296.9,295.07,296.9,302.32,294.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,12256.57,0,13466.76,1,283.86,293.69,298.07,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5101.04,0,50.16,2275.33,0,196.5,0.27,1,0,3,1,0
17567400,302.04,297.15,293.15,0,0,294.97,1.0,1.0,0.53,302.48,297.15,293.15,0,0,294.97,1.0,1.0,0.56,302.45,297.15,293.15,0,0,294.97,1.0,1.0,0.41,302.32,297.15,293.15,0,0,294.97,1.0,1.0,0.56,302.08,297.15,293.15,0,0,294.97,1.0,1.0,2.66,294.97,291.15,296.98,295.01,296.98,302.3,294.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,12314.16,0,13466.79,1,283.86,293.74,298.01,298.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5114.71,0,50.16,2275.33,0,197.01,0.27,1,0,3,1,0
17567700,302.06,297.15,293.15,0,0,294.99,1.0,1.0,0.53,302.47,297.15,293.15,0,0,294.99,1.0,1.0,0.56,302.43,297.15,293.15,0,0,294.99,1.0,1.0,0.41,302.3,297.15,293.15,0,0,294.99,1.0,1.0,0.56,302.06,297.15,293.15,0,0,294.99,1.0,1.0,2.66,294.99,291.15,297.07,294.98,297.07,302.28,294.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,12376.22,0,13466.81,1,283.87,293.79,297.98,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5133.55,0,50.16,2275.33,0,196.2,0.27,1,0,3,1,0
17568000,302.09,297.15,293.15,0,0,295.03,1.0,1.0,0.53,302.46,297.15,293.15,0,0,295.03,1.0,1.0,0.56,302.42,297.15,293.15,0,0,295.03,1.0,1.0,0.41,302.29,297.15,293.15,0,0,295.03,1.0,1.0,0.56,302.05,297.15,293.15,0,0,295.03,1.0,1.0,2.66,295.03,291.15,297.15,294.99,297.15,302.28,295.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,12444.15,0,13466.83,1,283.87,293.84,297.98,298.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5159.25,0,50.16,2275.33,0,193.91,0.27,1,0,3,1,0
17568300,302.14,297.15,293.15,0,0,295.07,1.0,1.0,0.53,302.46,297.15,293.15,0,0,295.07,1.0,1.0,0.56,302.41,297.15,293.15,0,0,295.07,1.0,1.0,0.41,302.29,297.15,293.15,0,0,295.07,1.0,1.0,0.56,302.04,297.15,293.15,0,0,295.07,1.0,1.0,2.66,295.07,291.15,297.21,295.01,297.21,302.28,295.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,12493.13,0,13466.82,1,283.87,293.89,298.01,298.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5186.13,0,50.16,2275.33,0,194.35,0.27,1,0,3,1,0
17568600,302.18,297.15,293.15,0,0,295.09,1.0,1.0,0.53,302.46,297.15,293.15,0,0,295.09,1.0,1.0,0.56,302.41,297.15,293.15,0,0,295.09,1.0,1.0,0.41,302.29,297.15,293.15,0,0,295.09,1.0,1.0,0.56,302.04,297.15,293.15,0,0,295.09,1.0,1.0,2.66,295.09,291.15,297.24,295.02,297.24,302.29,295.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,12512.9,0,13466.76,1,283.88,293.91,298.02,298.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5200.0,0,50.16,2275.33,0,197.05,0.27,1,0,3,1,0
17568900,302.22,297.15,293.15,0,0,295.1,1.0,1.0,0.53,302.46,297.15,293.15,0,0,295.1,1.0,1.0,0.56,302.41,297.15,293.15,0,0,295.1,1.0,1.0,0.41,302.29,297.15,293.15,0,0,295.1,1.0,1.0,0.56,302.03,297.15,293.15,0,0,295.1,1.0,1.0,2.66,295.1,291.15,297.24,295.02,297.24,302.3,295.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,12511.29,0,13466.67,1,283.88,293.92,298.02,298.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5202.89,0,50.16,2275.33,0,198.24,0.27,1,0,3,1,0
17569200,302.26,297.15,293.15,0,0,295.09,1.0,1.0,0.53,302.46,297.15,293.15,0,0,295.09,1.0,1.0,0.56,302.4,297.15,293.15,0,0,295.09,1.0,1.0,0.41,302.29,297.15,293.15,0,0,295.09,1.0,1.0,0.56,302.03,297.15,293.15,0,0,295.09,1.0,1.0,2.66,295.09,291.15,297.22,295.02,297.22,302.31,295.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,12493.71,0,13466.58,1,283.88,293.91,298.02,298.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5197.75,0,50.16,2275.33,0,198.59,0.27,1,0,3,1,0
17569500,302.3,297.15,293.15,0,0,295.07,1.0,1.0,0.53,302.46,297.15,293.15,0,0,295.07,1.0,1.0,0.56,302.39,297.15,293.15,0,0,295.07,1.0,1.0,0.41,302.29,297.15,293.15,0,0,295.07,1.0,1.0,0.56,302.02,297.15,293.15,0,0,295.07,1.0,1.0,2.66,295.07,291.15,297.19,295.02,297.19,302.32,295.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,12465.68,0,13466.5,1,283.87,293.89,298.02,298.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5186.98,0,50.16,2275.33,0,198.42,0.27,1,0,3,1,0
17569800,302.33,297.15,293.15,0,0,295.05,1.0,1.0,0.53,302.46,297.15,293.15,0,0,295.05,1.0,1.0,0.56,302.39,297.15,293.15,0,0,295.05,1.0,1.0,0.41,302.28,297.15,293.15,0,0,295.05,1.0,1.0,0.56,302.01,297.15,293.15,0,0,295.05,1.0,1.0,2.66,295.05,291.15,297.15,295.01,297.15,302.33,295.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,12432.76,0,13466.41,1,283.87,293.86,298.01,298.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5173.02,0,50.16,2275.33,0,197.87,0.27,1,0,3,1,0
17570100,302.36,297.15,293.15,0,0,295.02,1.0,1.0,0.53,302.46,297.15,293.15,0,0,295.02,1.0,1.0,0.56,302.38,297.15,293.15,0,0,295.02,1.0,1.0,0.41,302.28,297.15,293.15,0,0,295.02,1.0,1.0,0.56,302.01,297.15,293.15,0,0,295.02,1.0,1.0,2.66,295.02,291.15,297.11,295.0,297.11,302.34,295.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,12400.48,0,13466.33,1,283.87,293.84,298.0,298.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5158.37,0,50.16,2275.33,0,197.06,0.27,1,0,3,1,0
17570400,302.38,297.15,293.15,0,0,295.0,1.0,1.0,0.53,302.46,297.15,293.15,0,0,295.0,1.0,1.0,0.56,302.37,297.15,293.15,0,0,295.0,1.0,1.0,0.41,302.28,297.15,293.15,0,0,295.0,1.0,1.0,0.56,302.0,297.15,293.15,0,0,295.0,1.0,1.0,2.66,295.0,291.15,297.08,294.99,297.08,302.34,295.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,12374.31,0,13466.24,1,283.87,293.81,297.99,298.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5145.47,0,50.16,2275.33,0,196.16,0.27,1,0,3,1,0
17570700,302.4,297.15,293.15,0,0,294.99,1.0,1.0,0.53,302.46,297.15,293.15,0,0,294.99,1.0,1.0,0.56,302.37,297.15,293.15,0,0,294.99,1.0,1.0,0.41,302.28,297.15,293.15,0,0,294.99,1.0,1.0,0.56,301.99,297.15,293.15,0,0,294.99,1.0,1.0,2.66,294.99,291.15,297.06,294.98,297.06,302.35,294.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,12359.75,0,13466.15,1,283.87,293.79,297.98,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5136.75,0,50.16,2275.33,0,195.3,0.27,1,0,3,1,0
17571000,302.42,297.15,293.15,0,0,294.99,1.0,1.0,0.53,302.46,297.15,293.15,0,0,294.99,1.0,1.0,0.56,302.36,297.15,293.15,0,0,294.99,1.0,1.0,0.41,302.28,297.15,293.15,0,0,294.99,1.0,1.0,0.56,301.99,297.15,293.15,0,0,294.99,1.0,1.0,2.66,294.99,291.15,297.06,294.98,297.06,302.36,294.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,12362.88,0,13466.08,1,283.87,293.79,297.98,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5134.95,0,50.16,2275.33,0,194.67,0.27,1,0,3,1,0
17571300,302.44,297.15,293.15,0,0,295.0,1.0,1.0,0.53,302.47,297.15,293.15,0,0,295.0,1.0,1.0,0.56,302.36,297.15,293.15,0,0,295.0,1.0,1.0,0.41,302.28,297.15,293.15,0,0,295.0,1.0,1.0,0.56,301.99,297.15,293.15,0,0,295.0,1.0,1.0,2.66,295.0,291.15,297.09,294.98,297.09,302.37,295.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,12388.24,0,13466.04,1,283.87,293.81,297.98,298.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5142.09,0,50.16,2275.33,0,194.37,0.27,1,0,3,1,0
17571600,302.47,297.15,293.15,0,0,295.03,1.0,1.0,0.53,302.48,297.15,293.15,0,0,295.03,1.0,1.0,0.56,302.37,297.15,293.15,0,0,295.03,1.0,1.0,0.41,302.29,297.15,293.15,0,0,295.03,1.0,1.0,0.56,301.99,297.15,293.15,0,0,295.03,1.0,1.0,2.66,295.03,291.15,297.15,294.99,297.15,302.38,295.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,12441.98,0,13466.03,1,283.87,293.84,297.99,298.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5160.88,0,50.16,2275.33,0,194.6,0.27,1,0,3,1,0
17571900,302.49,297.15,293.15,0,0,295.1,1.0,1.0,0.53,302.5,297.15,293.15,0,0,295.1,1.0,1.0,0.56,302.37,297.15,293.15,0,0,295.1,1.0,1.0,0.41,302.29,297.15,293.15,0,0,295.1,1.0,1.0,0.56,302.0,297.15,293.15,0,0,295.1,1.0,1.0,2.66,295.1,291.15,297.27,295.03,297.27,302.4,295.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,12552.43,0,13466.03,1,283.88,293.91,298.02,298.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5200.75,0,50.16,2275.33,0,192.0,0.27,1,0,3,1,0
17572200,302.52,297.15,293.15,0,0,295.25,1.0,1.0,0.53,302.52,297.15,293.15,0,0,295.25,1.0,1.0,0.56,302.38,297.15,293.15,0,0,295.25,1.0,1.0,0.41,302.31,297.15,293.15,0,0,295.25,1.0,1.0,0.56,302.01,297.15,293.15,0,0,295.25,1.0,1.0,2.66,295.25,291.15,297.46,295.11,297.46,302.42,295.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,12738.3,0,13466.04,1,283.88,294.04,298.11,298.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5275.71,0,50.16,2275.33,0,188.53,0.27,1,0,3,1,0
17572500,302.57,297.15,293.15,0,0,295.46,1.0,1.0,0.53,302.55,297.15,293.15,0,0,295.46,1.0,1.0,0.56,302.41,297.15,293.15,0,0,295.46,1.0,1.0,0.41,302.34,297.15,293.15,0,0,295.46,1.0,1.0,0.56,302.04,297.15,293.15,0,0,295.46,1.0,1.0,2.66,295.46,291.15,297.71,295.24,297.71,302.46,295.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,12967.54,0,13466.06,1,283.9,294.22,298.24,299.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5381.28,0,50.16,2275.33,0,188.3,0.27,1,0,3,1,0
17572800,302.62,297.15,293.15,0,0,295.7,1.0,1.0,0.53,302.59,297.15,293.15,0,0,295.7,1.0,1.0,0.56,302.45,297.15,293.15,0,0,295.7,1.0,1.0,0.41,302.37,297.15,293.15,0,0,295.7,1.0,1.0,0.56,302.07,297.15,293.15,0,0,295.7,1.0,1.0,2.66,295.7,291.15,298.0,295.4,298.0,302.5,295.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,13231.07,0,13466.08,1,283.91,294.43,298.4,299.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5508.49,0,50.16,2275.33,0,190.42,0.27,1,0,3,1,0
17573100,302.68,297.15,293.15,0,0,295.97,1.0,1.0,0.53,302.65,297.15,293.15,0,0,295.97,1.0,1.0,0.56,302.49,297.15,293.15,0,0,295.97,1.0,1.0,0.41,302.42,297.15,293.15,0,0,295.97,1.0,1.0,0.56,302.12,297.15,293.15,0,0,295.97,1.0,1.0,2.66,295.97,291.15,298.32,295.57,298.32,302.56,295.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,13517.09,0,13466.1,1,283.93,294.67,298.57,299.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5651.18,0,50.16,2275.33,0,194.24,0.27,1,0,3,1,0
17573400,302.75,297.15,293.15,0,0,296.25,1.0,1.0,0.53,302.7,297.15,293.15,0,0,296.25,1.0,1.0,0.56,302.54,297.15,293.15,0,0,296.25,1.0,1.0,0.41,302.47,297.15,293.15,0,0,296.25,1.0,1.0,0.56,302.17,297.15,293.15,0,0,296.25,1.0,1.0,2.66,296.25,291.15,298.65,295.75,298.65,302.62,296.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,13813.01,0,13466.12,1,283.94,294.92,298.76,299.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5802.82,0,50.16,2275.33,0,199.41,0.27,1,0,3,1,0
17573700,302.82,297.15,293.15,0,0,296.53,1.0,1.0,0.53,302.76,297.15,293.15,0,0,296.53,1.0,1.0,0.56,302.59,297.15,293.15,0,0,296.53,1.0,1.0,0.41,302.52,297.15,293.15,0,0,296.53,1.0,1.0,0.56,302.22,297.15,293.15,0,0,296.53,1.0,1.0,2.66,296.53,291.15,298.98,295.93,298.98,302.68,296.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,14106.59,0,13466.14,1,283.96,295.17,298.94,299.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5956.91,0,50.16,2275.33,0,205.65,0.27,1,0,3,1,0
17574000,302.89,297.15,293.15,0,0,296.8,1.0,1.0,0.53,302.83,297.15,293.15,0,0,296.8,1.0,1.0,0.56,302.65,297.15,293.15,0,0,296.8,1.0,1.0,0.41,302.57,297.15,293.15,0,0,296.8,1.0,1.0,0.56,302.27,297.15,293.15,0,0,296.8,1.0,1.0,2.66,296.8,291.15,299.3,296.1,299.3,302.74,296.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,14385.5,0,13466.15,1,283.98,295.42,299.11,300.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6106.76,0,50.16,2275.33,0,212.69,0.27,1,0,3,1,0
17574300,302.95,297.15,293.15,0,0,297.05,1.0,1.0,0.53,302.89,297.15,293.15,0,0,297.05,1.0,1.0,0.56,302.7,297.15,293.15,0,0,297.05,1.0,1.0,0.41,302.63,297.15,293.15,0,0,297.05,1.0,1.0,0.56,302.33,297.15,293.15,0,0,297.05,1.0,1.0,2.66,297.05,291.15,299.59,296.26,299.59,302.8,297.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,14637.27,0,13466.16,1,283.99,295.64,299.27,300.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6245.5,0,50.16,2275.33,0,220.33,0.27,1,0,3,1,0
17574600,303.02,297.15,293.15,0,0,297.26,1.0,1.0,0.53,302.95,297.15,293.15,0,0,297.26,1.0,1.0,0.56,302.75,297.15,293.15,0,0,297.26,1.0,1.0,0.41,302.67,297.15,293.15,0,0,297.26,1.0,1.0,0.56,302.37,297.15,293.15,0,0,297.26,1.0,1.0,2.66,297.26,291.15,299.84,296.39,299.83,302.86,297.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,14849.66,0,13466.17,1,284.0,295.84,299.4,300.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6366.03,0,50.16,2275.33,0,228.34,0.27,1,0,3,1,0
17574900,303.07,297.15,293.15,0,0,297.43,1.0,1.0,0.53,303.0,297.15,293.15,0,0,297.43,1.0,1.0,0.56,302.79,297.15,293.15,0,0,297.43,1.0,1.0,0.41,302.72,297.15,293.15,0,0,297.43,1.0,1.0,0.56,302.41,297.15,293.15,0,0,297.43,1.0,1.0,2.66,297.43,291.15,300.03,296.48,300.03,302.91,297.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15010.31,0,13466.18,1,284.02,296.0,299.49,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6461.32,0,50.16,2275.33,0,236.56,0.27,1,0,3,1,0
17575200,303.11,297.15,293.15,0,0,297.54,1.0,1.0,0.53,303.05,297.15,293.15,0,0,297.54,1.0,1.0,0.56,302.83,297.15,293.15,0,0,297.54,1.0,1.0,0.41,302.75,297.15,293.15,0,0,297.54,1.0,1.0,0.56,302.45,297.15,293.15,0,0,297.54,1.0,1.0,2.66,297.54,291.15,300.15,296.53,300.15,302.95,297.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15107.02,0,13466.18,1,284.02,296.11,299.54,300.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6524.18,0,50.16,2275.33,0,244.78,0.27,1,0,3,1,0
17575500,303.14,297.15,293.15,0,0,297.61,1.0,1.0,0.53,303.08,297.15,293.15,0,0,297.61,1.0,1.0,0.56,302.85,297.15,293.15,0,0,297.61,1.0,1.0,0.41,302.78,297.15,293.15,0,0,297.61,1.0,1.0,0.56,302.47,297.15,293.15,0,0,297.61,1.0,1.0,2.66,297.61,291.15,300.23,296.56,300.23,302.98,297.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15176.86,0,13466.17,1,284.03,296.18,299.56,300.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6561.56,0,50.16,2275.33,0,249.16,0.27,1,0,3,1,0
17575800,303.16,297.15,293.15,0,0,297.68,1.0,1.0,0.53,303.11,297.15,293.15,0,0,297.68,1.0,1.0,0.56,302.87,297.15,293.15,0,0,297.68,1.0,1.0,0.41,302.8,297.15,293.15,0,0,297.68,1.0,1.0,0.56,302.49,297.15,293.15,0,0,297.68,1.0,1.0,2.66,297.68,291.15,300.32,296.58,300.32,303.01,297.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15250.78,0,13466.12,1,284.03,296.25,299.59,300.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6597.74,0,50.16,2275.33,0,250.61,0.27,1,0,3,1,0
17576100,303.19,297.15,293.15,0,0,297.75,1.0,1.0,0.53,303.14,297.15,293.15,0,0,297.75,1.0,1.0,0.56,302.89,297.15,293.15,0,0,297.75,1.0,1.0,0.41,302.82,297.15,293.15,0,0,297.75,1.0,1.0,0.56,302.5,297.15,293.15,0,0,297.75,1.0,1.0,2.66,297.75,291.15,300.4,296.61,300.4,303.03,297.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,15324.78,0,13466.03,1,284.04,296.31,299.61,300.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6634.28,0,50.16,2275.33,0,252.23,0.27,1,0,3,1,0
17576400,303.21,297.15,293.15,0,0,297.82,1.0,1.0,0.53,303.17,297.15,293.15,0,0,297.82,1.0,1.0,0.56,302.91,297.15,293.15,0,0,297.82,1.0,1.0,0.41,302.84,297.15,293.15,0,0,297.82,1.0,1.0,0.56,302.52,297.15,293.15,0,0,297.82,1.0,1.0,2.66,297.82,291.15,300.48,296.64,300.48,303.05,297.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15398.81,0,13466.11,1,284.04,296.37,299.64,300.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6670.79,0,50.16,2275.33,0,253.98,0.27,1,0,3,1,0
17576700,303.23,297.15,293.15,0,0,297.89,1.0,1.0,0.53,303.2,297.15,293.15,0,0,297.89,1.0,1.0,0.56,302.92,297.15,293.15,0,0,297.89,1.0,1.0,0.41,302.85,297.15,293.15,0,0,297.89,1.0,1.0,0.56,302.53,297.15,293.15,0,0,297.89,1.0,1.0,2.66,297.89,291.15,300.57,296.66,300.57,303.08,297.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15472.83,0,13466.21,1,284.04,296.44,299.66,300.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6707.28,0,50.16,2275.33,0,255.74,0.27,1,0,3,1,0
17577000,303.24,297.15,293.15,0,0,297.96,1.0,1.0,0.53,303.23,297.15,293.15,0,0,297.96,1.0,1.0,0.56,302.94,297.15,293.15,0,0,297.96,1.0,1.0,0.41,302.87,297.15,293.15,0,0,297.96,1.0,1.0,0.56,302.55,297.15,293.15,0,0,297.96,1.0,1.0,2.66,297.96,291.15,300.65,296.69,300.65,303.1,297.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15546.82,0,13466.08,1,284.05,296.5,299.69,300.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6743.75,0,50.16,2275.33,0,257.49,0.27,1,0,3,1,0
17577300,303.26,297.15,293.15,0,0,298.03,1.0,1.0,0.53,303.26,297.15,293.15,0,0,298.03,1.0,1.0,0.56,302.96,297.15,293.15,0,0,298.03,1.0,1.0,0.41,302.89,297.15,293.15,0,0,298.03,1.0,1.0,0.56,302.57,297.15,293.15,0,0,298.03,1.0,1.0,2.66,298.03,291.15,300.73,296.71,300.73,303.12,298.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15620.83,0,13466.06,1,284.05,296.56,299.71,300.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6780.21,0,50.16,2275.33,0,259.24,0.27,1,0,3,1,0
17577600,303.28,297.15,293.15,0,0,298.1,1.0,1.0,0.53,303.29,297.15,293.15,0,0,298.1,1.0,1.0,0.56,302.98,297.15,293.15,0,0,298.1,1.0,1.0,0.41,302.91,297.15,293.15,0,0,298.1,1.0,1.0,0.56,302.58,297.15,293.15,0,0,298.1,1.0,1.0,2.66,298.1,291.15,300.82,296.74,300.82,303.14,298.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15694.87,0,13466.17,1,284.06,296.63,299.74,300.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6816.66,0,50.16,2275.33,0,261.0,0.27,1,0,3,1,0
17577900,303.29,297.15,293.15,0,0,298.17,1.0,1.0,0.53,303.32,297.15,293.15,0,0,298.17,1.0,1.0,0.56,302.99,297.15,293.15,0,0,298.17,1.0,1.0,0.41,302.93,297.15,293.15,0,0,298.17,1.0,1.0,0.56,302.6,297.15,293.15,0,0,298.17,1.0,1.0,2.66,298.17,291.15,300.9,296.76,300.9,303.16,298.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15768.88,0,13466.18,1,284.06,296.69,299.76,300.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6852.72,0,50.16,2275.33,0,262.76,0.27,1,0,3,1,0
17578200,303.31,297.15,293.15,0,0,298.24,1.0,1.0,0.53,303.35,297.15,293.15,0,0,298.24,1.0,1.0,0.56,303.01,297.15,293.15,0,0,298.24,1.0,1.0,0.41,302.95,297.15,293.15,0,0,298.24,1.0,1.0,0.56,302.61,297.15,293.15,0,0,298.24,1.0,1.0,2.66,298.24,291.15,300.98,296.79,300.98,303.18,298.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15842.88,0,13466.14,1,284.07,296.75,299.79,300.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6888.95,0,50.16,2275.33,0,264.52,0.27,1,0,3,1,0
17578500,303.32,297.15,293.15,0,0,298.31,1.0,1.0,0.53,303.38,297.15,293.15,0,0,298.31,1.0,1.0,0.56,303.03,297.15,293.15,0,0,298.31,1.0,1.0,0.41,302.97,297.15,293.15,0,0,298.31,1.0,1.0,0.56,302.63,297.15,293.15,0,0,298.31,1.0,1.0,2.66,298.31,291.15,301.07,296.81,301.07,303.2,298.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15916.88,0,13466.06,1,284.07,296.82,299.81,300.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6908.23,0,50.16,2275.33,0,266.08,0.27,1,0,3,1,0
17578800,303.33,297.15,293.15,0,0,298.39,1.0,1.0,0.53,303.41,297.15,293.15,0,0,298.39,1.0,1.0,0.56,303.05,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.99,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.64,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.83,301.15,303.22,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15990.9,0,13466.04,1,284.07,296.88,299.84,300.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6915.81,0,50.16,2275.33,0,267.29,0.27,1,0,3,1,0
