time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17579100,303.34,297.15,293.15,0,0,298.46,1.0,1.0,0.53,303.44,297.15,293.15,0,0,298.46,1.0,1.0,0.56,303.07,297.15,293.15,0,0,298.46,1.0,1.0,0.41,303.0,297.15,293.15,0,0,298.46,1.0,1.0,0.56,302.66,297.15,293.15,0,0,298.46,1.0,1.0,2.66,298.46,291.15,301.23,296.86,301.23,303.24,298.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16064.91,0,13466.06,1,284.08,296.95,299.86,300.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6923.23,0,50.16,2275.33,0,268.43,0.27,1,0,3,1,0
17579400,303.36,297.15,293.15,0,0,298.53,1.0,1.0,0.53,303.47,297.15,293.15,0,0,298.53,1.0,1.0,0.56,303.08,297.15,293.15,0,0,298.53,1.0,1.0,0.41,303.02,297.15,293.15,0,0,298.53,1.0,1.0,0.56,302.68,297.15,293.15,0,0,298.53,1.0,1.0,2.66,298.53,291.15,301.32,296.88,301.32,303.26,298.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16138.94,0,13466.12,1,284.08,297.01,299.88,300.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6930.36,0,50.16,2275.33,0,269.58,0.27,1,0,3,1,0
17579700,303.37,297.15,293.15,0,0,298.6,1.0,1.0,0.53,303.5,297.15,293.15,0,0,298.6,1.0,1.0,0.56,303.1,297.15,293.15,0,0,298.6,1.0,1.0,0.41,303.04,297.15,293.15,0,0,298.6,1.0,1.0,0.56,302.69,297.15,293.15,0,0,298.6,1.0,1.0,2.66,298.6,291.15,301.4,296.9,301.4,303.28,298.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16212.96,0,13466.17,1,284.09,297.07,299.9,300.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6937.44,0,50.16,2275.33,0,270.73,0.27,1,0,3,1,0
17580000,303.38,297.15,293.15,0,0,298.67,1.0,1.0,0.53,303.53,297.15,293.15,0,0,298.67,1.0,1.0,0.56,303.12,297.15,293.15,0,0,298.67,1.0,1.0,0.41,303.06,297.15,293.15,0,0,298.67,1.0,1.0,0.56,302.71,297.15,293.15,0,0,298.67,1.0,1.0,2.66,298.67,291.15,301.48,296.93,301.48,303.3,298.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16286.97,0,13466.21,1,284.09,297.14,299.93,300.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6944.47,0,50.16,2275.33,0,271.89,0.27,1,0,3,1,0
17580300,303.39,297.15,293.15,0,0,298.74,1.0,1.0,0.53,303.55,297.15,293.15,0,0,298.74,1.0,1.0,0.56,303.14,297.15,293.15,0,0,298.74,1.0,1.0,0.41,303.08,297.15,293.15,0,0,298.74,1.0,1.0,0.56,302.72,297.15,293.15,0,0,298.74,1.0,1.0,2.66,298.74,291.15,301.57,296.95,301.57,303.32,298.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,16360.97,0,13466.15,1,284.1,297.2,299.95,301.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6951.46,0,50.16,2275.33,0,273.05,0.27,1,0,3,1,0
17580600,303.4,297.15,293.15,0,0,298.81,1.0,1.0,0.53,303.58,297.15,293.15,0,0,298.81,1.0,1.0,0.56,303.15,297.15,293.15,0,0,298.81,1.0,1.0,0.41,303.1,297.15,293.15,0,0,298.81,1.0,1.0,0.56,302.74,297.15,293.15,0,0,298.81,1.0,1.0,2.66,298.81,291.15,301.65,296.97,301.65,303.34,298.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16434.96,0,13466.04,1,284.1,297.26,299.97,301.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6958.39,0,50.16,2275.33,0,274.22,0.27,1,0,3,1,0
17580900,303.41,297.15,293.15,0,0,298.88,1.0,1.0,0.53,303.61,297.15,293.15,0,0,298.88,1.0,1.0,0.56,303.17,297.15,293.15,0,0,298.88,1.0,1.0,0.41,303.12,297.15,293.15,0,0,298.88,1.0,1.0,0.56,302.75,297.15,293.15,0,0,298.88,1.0,1.0,2.66,298.88,291.15,301.73,296.99,301.73,303.35,298.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16508.99,0,13466.08,1,284.1,297.33,299.99,301.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6965.28,0,50.16,2275.33,0,275.39,0.27,1,0,3,1,0
17581200,303.42,297.15,293.15,0,0,298.95,1.0,1.0,0.53,303.64,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.19,297.15,293.15,0,0,298.95,1.0,1.0,0.41,303.13,297.15,293.15,0,0,298.95,1.0,1.0,0.56,302.77,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,301.82,297.01,301.82,303.37,298.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16583.02,0,13466.19,1,284.11,297.39,300.01,301.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6972.11,0,50.16,2275.33,0,276.57,0.27,1,0,3,1,0
17581500,303.43,297.15,293.15,0,0,299.02,1.0,1.0,0.53,303.66,297.15,293.15,0,0,299.02,1.0,1.0,0.56,303.21,297.15,293.15,0,0,299.02,1.0,1.0,0.41,303.15,297.15,293.15,0,0,299.02,1.0,1.0,0.56,302.79,297.15,293.15,0,0,299.02,1.0,1.0,2.66,299.02,291.15,301.9,297.03,301.9,303.39,299.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16657.02,0,13466.17,1,284.11,297.45,300.03,301.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6978.9,0,50.16,2275.33,0,277.75,0.27,1,0,3,1,0
17581800,303.44,297.15,293.15,0,0,299.09,1.0,1.0,0.53,303.69,297.15,293.15,0,0,299.09,1.0,1.0,0.56,303.22,297.15,293.15,0,0,299.09,1.0,1.0,0.41,303.17,297.15,293.15,0,0,299.09,1.0,1.0,0.56,302.8,297.15,293.15,0,0,299.09,1.0,1.0,2.66,299.09,291.15,301.98,297.05,301.98,303.41,299.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16731.02,0,13466.09,1,284.12,297.52,300.05,301.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6985.65,0,50.16,2275.33,0,278.94,0.27,1,0,3,1,0
17582100,303.45,297.15,293.15,0,0,299.16,1.0,1.0,0.53,303.71,297.15,293.15,0,0,299.16,1.0,1.0,0.56,303.24,297.15,293.15,0,0,299.16,1.0,1.0,0.41,303.19,297.15,293.15,0,0,299.16,1.0,1.0,0.56,302.82,297.15,293.15,0,0,299.16,1.0,1.0,2.66,299.16,291.15,302.07,297.07,302.07,303.43,299.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16805.02,0,13466.04,1,284.12,297.58,300.08,301.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6992.34,0,50.16,2275.33,0,280.14,0.27,1,0,3,1,0
17582400,303.46,297.15,293.15,0,0,299.23,1.0,1.0,0.53,303.74,297.15,293.15,0,0,299.23,1.0,1.0,0.56,303.26,297.15,293.15,0,0,299.23,1.0,1.0,0.41,303.2,297.15,293.15,0,0,299.23,1.0,1.0,0.56,302.84,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,302.15,297.09,302.15,303.44,299.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16879.37,0,13466.03,1,284.13,297.65,300.1,301.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6999.0,0,50.16,2275.33,0,281.34,0.27,1,0,3,1,0
17582700,303.46,297.15,293.15,0,0,299.3,1.0,1.0,0.53,303.75,297.15,293.15,0,0,299.3,1.0,1.0,0.56,303.26,297.15,293.15,0,0,299.3,1.0,1.0,0.41,303.21,297.15,293.15,0,0,299.3,1.0,1.0,0.56,302.84,297.15,293.15,0,0,299.3,1.0,1.0,2.66,299.31,291.15,302.24,297.11,302.24,303.45,299.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16956.58,0,13466.03,1,284.13,297.71,300.12,301.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7005.77,0,50.16,2275.33,0,282.46,0.27,1,0,3,1,0
17583000,303.47,297.15,293.15,0,0,299.38,1.0,1.0,0.53,303.77,297.15,293.15,0,0,299.38,1.0,1.0,0.56,303.28,297.15,293.15,0,0,299.38,1.0,1.0,0.41,303.23,297.15,293.15,0,0,299.38,1.0,1.0,0.56,302.86,297.15,293.15,0,0,299.38,1.0,1.0,2.66,299.38,291.15,302.33,297.14,302.33,303.47,299.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17038.82,0,13466.05,1,284.13,297.78,300.14,301.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7012.93,0,50.16,2275.33,0,283.61,0.27,1,0,3,1,0
17583300,303.48,297.15,293.15,0,0,299.46,1.0,1.0,0.53,303.79,297.15,293.15,0,0,299.46,1.0,1.0,0.56,303.3,297.15,293.15,0,0,299.46,1.0,1.0,0.41,303.24,297.15,293.15,0,0,299.46,1.0,1.0,0.56,302.87,297.15,293.15,0,0,299.46,1.0,1.0,2.66,299.46,291.15,302.42,297.16,302.42,303.49,299.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,17123.93,0,13466.08,1,284.14,297.85,300.16,301.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7020.33,0,50.16,2275.33,0,284.88,0.27,1,0,3,1,0
17583600,303.5,297.15,293.15,0,0,299.54,1.0,1.0,0.53,303.82,297.15,293.15,0,0,299.54,1.0,1.0,0.56,303.32,297.15,293.15,0,0,299.54,1.0,1.0,0.41,303.26,297.15,293.15,0,0,299.54,1.0,1.0,0.56,302.89,297.15,293.15,0,0,299.54,1.0,1.0,2.66,299.54,291.15,302.52,297.18,302.52,303.5,299.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,17210.26,0,13466.12,1,284.14,297.93,300.18,301.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7027.81,0,50.16,2275.33,0,286.24,0.27,1,0,3,1,0
17583900,303.51,297.15,293.15,0,0,299.63,1.0,1.0,0.53,303.84,297.15,293.15,0,0,299.63,1.0,1.0,0.56,303.34,297.15,293.15,0,0,299.63,1.0,1.0,0.41,303.28,297.15,293.15,0,0,299.63,1.0,1.0,0.56,302.91,297.15,293.15,0,0,299.63,1.0,1.0,2.66,299.63,291.15,302.62,297.2,302.62,303.52,299.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,17296.35,0,13466.17,1,284.15,298.0,300.2,301.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7035.25,0,50.16,2275.33,0,287.68,0.27,1,0,3,1,0
17584200,303.53,297.15,293.15,0,0,299.71,1.0,1.0,0.53,303.86,297.15,293.15,0,0,299.71,1.0,1.0,0.56,303.36,297.15,293.15,0,0,299.71,1.0,1.0,0.41,303.3,297.15,293.15,0,0,299.71,1.0,1.0,0.56,302.93,297.15,293.15,0,0,299.71,1.0,1.0,2.66,299.71,291.15,302.71,297.22,302.71,303.54,299.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,17380.53,0,13466.22,1,284.15,298.07,300.22,301.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7042.5,0,50.16,2275.33,0,289.16,0.27,1,0,3,1,0
17584500,303.55,297.15,293.15,0,0,299.79,1.0,1.0,0.53,303.89,297.15,293.15,0,0,299.79,1.0,1.0,0.56,303.39,297.15,293.15,0,0,299.79,1.0,1.0,0.41,303.32,297.15,293.15,0,0,299.79,1.0,1.0,0.56,302.95,297.15,293.15,0,0,299.79,1.0,1.0,2.66,299.79,291.15,302.8,297.24,302.8,303.56,299.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,17461.52,0,13466.28,1,284.16,298.14,300.24,301.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7049.47,0,50.16,2275.33,0,290.67,0.27,1,0,3,1,0
17584800,303.56,297.15,293.15,0,0,299.86,1.0,1.0,0.53,303.91,297.15,293.15,0,0,299.86,1.0,1.0,0.56,303.42,297.15,293.15,0,0,299.86,1.0,1.0,0.41,303.34,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.97,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,302.89,297.26,302.89,303.59,299.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,17537.28,0,13466.34,1,284.16,298.21,300.26,301.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7055.98,0,50.16,2275.33,0,292.16,0.27,1,0,3,1,0
17585100,303.58,297.15,293.15,0,0,299.93,1.0,1.0,0.53,303.93,297.15,293.15,0,0,299.93,1.0,1.0,0.56,303.44,297.15,293.15,0,0,299.93,1.0,1.0,0.41,303.36,297.15,293.15,0,0,299.93,1.0,1.0,0.56,302.98,297.15,293.15,0,0,299.93,1.0,1.0,2.66,299.93,291.15,302.97,297.27,302.97,303.61,299.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,17606.89,0,13466.39,1,284.17,298.27,300.27,301.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7061.97,0,50.16,2275.33,0,293.62,0.27,1,0,3,1,0
17585400,303.59,297.15,293.15,0,0,299.99,1.0,1.0,0.53,303.95,297.15,293.15,0,0,299.99,1.0,1.0,0.56,303.47,297.15,293.15,0,0,299.99,1.0,1.0,0.41,303.37,297.15,293.15,0,0,299.99,1.0,1.0,0.56,303.0,297.15,293.15,0,0,299.99,1.0,1.0,2.66,299.99,291.15,303.04,297.29,303.04,303.63,299.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,17668.16,0,13466.43,1,284.17,298.33,300.29,301.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7067.27,0,50.16,2275.33,0,294.99,0.27,1,0,3,1,0
17585700,303.61,297.15,293.15,0,0,300.04,1.0,1.0,0.53,303.98,297.15,293.15,0,0,300.04,1.0,1.0,0.56,303.49,297.15,293.15,0,0,300.04,1.0,1.0,0.41,303.39,297.15,293.15,0,0,300.04,1.0,1.0,0.56,303.02,297.15,293.15,0,0,300.04,1.0,1.0,2.66,300.04,291.15,303.1,297.3,303.1,303.65,300.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,17720.22,0,13466.45,1,284.17,298.38,300.3,301.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7071.83,0,50.16,2275.33,0,296.27,0.27,1,0,3,1,0
17586000,303.62,297.15,293.15,0,0,300.08,1.0,1.0,0.53,304.0,297.15,293.15,0,0,300.08,1.0,1.0,0.56,303.52,297.15,293.15,0,0,300.08,1.0,1.0,0.41,303.41,297.15,293.15,0,0,300.08,1.0,1.0,0.56,303.03,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,303.15,297.31,303.15,303.66,300.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,17760.83,0,13466.45,1,284.18,298.42,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.46,0,50.16,2275.33,0,297.41,0.27,1,0,3,1,0
17586300,303.65,297.15,293.15,0,0,300.11,1.0,1.0,0.53,304.03,297.15,293.15,0,0,300.11,1.0,1.0,0.56,303.56,297.15,293.15,0,0,300.11,1.0,1.0,0.41,303.44,297.15,293.15,0,0,300.11,1.0,1.0,0.56,303.06,297.15,293.15,0,0,300.11,1.0,1.0,2.66,300.11,291.15,303.18,297.31,303.18,303.7,300.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,17789.71,0,13466.44,1,284.18,298.45,300.31,301.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7078.16,0,50.16,2275.33,0,298.42,0.27,1,0,3,1,0
17586600,303.66,297.15,293.15,0,0,300.13,1.0,1.0,0.53,304.06,297.15,293.15,0,0,300.13,1.0,1.0,0.56,303.59,297.15,293.15,0,0,300.13,1.0,1.0,0.41,303.46,297.15,293.15,0,0,300.13,1.0,1.0,0.56,303.08,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,303.21,297.32,303.21,303.72,300.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,17807.92,0,13466.44,1,284.18,298.47,300.32,301.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7079.9,0,50.16,2275.33,0,299.14,0.27,1,0,3,1,0
17586900,303.67,297.15,293.15,0,0,300.14,1.0,1.0,0.53,304.07,297.15,293.15,0,0,300.14,1.0,1.0,0.56,303.62,297.15,293.15,0,0,300.14,1.0,1.0,0.41,303.47,297.15,293.15,0,0,300.14,1.0,1.0,0.56,303.09,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,303.22,297.32,303.22,303.74,300.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,17817.46,0,13466.46,1,284.18,298.48,300.32,301.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7080.9,0,50.16,2275.33,0,299.67,0.27,1,0,3,1,0
17587200,303.68,297.15,293.15,0,0,300.15,1.0,1.0,0.53,304.09,297.15,293.15,0,0,300.15,1.0,1.0,0.56,303.64,297.15,293.15,0,0,300.15,1.0,1.0,0.41,303.48,297.15,293.15,0,0,300.15,1.0,1.0,0.56,303.1,297.15,293.15,0,0,300.15,1.0,1.0,2.66,300.15,291.15,303.22,297.32,303.22,303.75,300.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,17819.19,0,13466.49,1,284.18,298.48,300.32,301.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7081.23,0,50.16,2275.33,0,299.99,0.27,1,0,3,1,0
17587500,303.68,297.15,293.15,0,0,300.15,1.0,1.0,0.53,304.1,297.15,293.15,0,0,300.15,1.0,1.0,0.56,303.66,297.15,293.15,0,0,300.15,1.0,1.0,0.41,303.49,297.15,293.15,0,0,300.15,1.0,1.0,0.56,303.1,297.15,293.15,0,0,300.15,1.0,1.0,2.66,300.15,291.15,303.22,297.32,303.22,303.76,300.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,17815.39,0,13466.51,1,284.18,298.48,300.32,301.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7081.08,0,50.16,2275.33,0,300.18,0.27,1,0,3,1,0
17587800,303.68,297.15,293.15,0,0,300.14,1.0,1.0,0.53,304.11,297.15,293.15,0,0,300.14,1.0,1.0,0.56,303.68,297.15,293.15,0,0,300.14,1.0,1.0,0.41,303.49,297.15,293.15,0,0,300.14,1.0,1.0,0.56,303.11,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,303.21,297.32,303.21,303.77,300.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,17806.95,0,13466.47,1,284.18,298.48,300.32,301.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7080.5,0,50.16,2275.33,0,300.21,0.27,1,0,3,1,0
17588100,303.68,297.15,293.15,0,0,300.13,1.0,1.0,0.53,304.12,297.15,293.15,0,0,300.13,1.0,1.0,0.56,303.71,297.15,293.15,0,0,300.13,1.0,1.0,0.41,303.5,297.15,293.15,0,0,300.13,1.0,1.0,0.56,303.11,297.15,293.15,0,0,300.13,1.0,1.0,2.66,300.13,291.15,303.2,297.32,303.2,303.78,300.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,17795.88,0,13466.41,1,284.18,298.47,300.32,301.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7079.68,0,50.16,2275.33,0,300.16,0.27,1,0,3,1,0
17588400,303.68,297.15,293.15,0,0,300.12,1.0,1.0,0.53,304.12,297.15,293.15,0,0,300.12,1.0,1.0,0.56,303.73,297.15,293.15,0,0,300.12,1.0,1.0,0.41,303.5,297.15,293.15,0,0,300.12,1.0,1.0,0.56,303.11,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,303.19,297.31,303.19,303.79,300.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,17783.55,0,13466.36,1,284.18,298.46,300.31,301.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7078.7,0,50.16,2275.33,0,300.01,0.27,1,0,3,1,0
17588700,303.68,297.15,293.15,0,0,300.11,1.0,1.0,0.53,304.13,297.15,293.15,0,0,300.11,1.0,1.0,0.56,303.74,297.15,293.15,0,0,300.11,1.0,1.0,0.41,303.51,297.15,293.15,0,0,300.11,1.0,1.0,0.56,303.11,297.15,293.15,0,0,300.11,1.0,1.0,2.66,300.11,291.15,303.17,297.31,303.17,303.79,300.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,17771.47,0,13466.33,1,284.18,298.45,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7077.71,0,50.16,2275.33,0,299.82,0.27,1,0,3,1,0
17589000,303.68,297.15,293.15,0,0,300.1,1.0,1.0,0.53,304.13,297.15,293.15,0,0,300.1,1.0,1.0,0.56,303.76,297.15,293.15,0,0,300.1,1.0,1.0,0.41,303.51,297.15,293.15,0,0,300.1,1.0,1.0,0.56,303.11,297.15,293.15,0,0,300.1,1.0,1.0,2.66,300.1,291.15,303.16,297.31,303.16,303.8,300.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,17761.21,0,13466.28,1,284.18,298.44,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7076.81,0,50.16,2275.33,0,299.58,0.27,1,0,3,1,0
17589300,303.68,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.78,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.51,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.11,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.15,303.8,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,17754.33,0,13466.24,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7076.16,0,50.16,2275.33,0,299.35,0.27,1,0,3,1,0
17589600,303.68,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.8,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.51,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.11,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.15,303.81,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,17752.42,0,13466.22,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.88,0,50.16,2275.33,0,299.14,0.27,1,0,3,1,0
17589900,303.68,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.82,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.52,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.11,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.15,303.81,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,17752.85,0,13466.2,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.86,0,50.16,2275.33,0,299.02,0.27,1,0,3,1,0
17590200,303.68,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.84,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.52,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.12,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.15,303.82,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,17752.91,0,13466.17,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.87,0,50.16,2275.33,0,299.01,0.27,1,0,3,1,0
17590500,303.68,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.85,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.52,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.12,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.15,303.83,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,17752.91,0,13466.16,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.87,0,50.16,2275.33,0,299.01,0.27,1,0,3,1,0
17590800,303.67,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.87,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.53,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.12,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.15,303.83,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,17752.91,0,13466.16,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.87,0,50.16,2275.33,0,299.01,0.27,1,0,3,1,0
17591100,303.67,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.89,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.53,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.12,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.15,303.83,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,17752.91,0,13466.15,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.87,0,50.16,2275.33,0,299.01,0.27,1,0,3,1,0
17591400,303.67,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.9,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.53,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.12,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.15,303.84,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,17752.91,0,13466.14,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.87,0,50.16,2275.33,0,299.01,0.27,1,0,3,1,0
17591700,303.67,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.92,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.53,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.12,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.15,303.84,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,17752.9,0,13466.11,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.87,0,50.16,2275.33,0,299.01,0.27,1,0,3,1,0
17592000,303.67,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.93,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.54,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.12,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.15,303.85,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,17752.9,0,13466.08,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.87,0,50.16,2275.33,0,299.01,0.27,1,0,3,1,0
17592300,303.67,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.95,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.54,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.13,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.15,303.85,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17752.89,0,13466.06,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.87,0,50.16,2275.33,0,299.01,0.27,1,0,3,1,0
17592600,303.67,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.97,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.54,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.13,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.15,303.86,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17752.89,0,13466.04,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.87,0,50.16,2275.33,0,299.01,0.27,1,0,3,1,0
17592900,303.67,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.99,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.55,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.13,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.15,303.86,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17752.89,0,13466.03,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.87,0,50.16,2275.33,0,299.01,0.27,1,0,3,1,0
17593200,303.67,297.15,293.15,0,0,300.09,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.09,1.0,1.0,0.56,304.01,297.15,293.15,0,0,300.09,1.0,1.0,0.41,303.55,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.13,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.15,297.31,303.16,303.87,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17760.19,0,13466.03,1,284.18,298.43,300.31,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7076.46,0,50.16,2275.33,0,299.29,0.27,1,0,3,1,0
17593500,303.67,297.15,293.15,0,0,300.12,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.12,1.0,1.0,0.56,304.03,297.15,293.15,0,0,300.12,1.0,1.0,0.41,303.55,297.15,293.15,0,0,300.12,1.0,1.0,0.56,303.13,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,303.2,297.32,303.2,303.87,300.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17804.36,0,13466.03,1,284.18,298.45,300.32,301.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7079.04,0,50.16,2275.33,0,296.8,0.27,1,0,3,1,0
17593800,303.68,297.15,293.15,0,0,300.22,1.0,1.0,0.53,304.15,297.15,293.15,0,0,300.22,1.0,1.0,0.56,304.06,297.15,293.15,0,0,300.22,1.0,1.0,0.41,303.57,297.15,293.15,0,0,300.22,1.0,1.0,0.56,303.15,297.15,293.15,0,0,300.22,1.0,1.0,2.66,300.22,291.15,303.32,297.37,303.32,303.89,300.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17928.73,0,13466.02,1,284.18,298.53,300.37,301.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7090.3,0,50.16,2275.33,0,293.79,0.27,1,0,3,1,0
17594100,303.71,297.15,293.15,0,0,300.37,1.0,1.0,0.53,304.17,297.15,293.15,0,0,300.37,1.0,1.0,0.56,304.11,297.15,293.15,0,0,300.37,1.0,1.0,0.41,303.6,297.15,293.15,0,0,300.37,1.0,1.0,0.56,303.18,297.15,293.15,0,0,300.37,1.0,1.0,2.66,300.37,291.15,303.51,297.43,303.51,303.93,300.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,18106.06,0,13466.02,1,284.19,298.66,300.43,301.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7107.73,0,50.16,2275.33,0,292.77,0.27,1,0,3,1,0
17594400,303.76,297.15,293.15,0,0,300.57,1.0,1.0,0.53,304.21,297.15,293.15,0,0,300.57,1.0,1.0,0.56,304.16,297.15,293.15,0,0,300.57,1.0,1.0,0.41,303.64,297.15,293.15,0,0,300.57,1.0,1.0,0.56,303.22,297.15,293.15,0,0,300.57,1.0,1.0,2.66,300.57,291.15,303.74,297.51,303.74,303.97,300.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,18320.19,0,13466.01,1,284.2,298.83,300.52,301.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7129.27,0,50.16,2275.33,0,293.29,0.27,1,0,3,1,0
17594700,303.81,297.15,293.15,0,0,300.79,1.0,1.0,0.53,304.25,297.15,293.15,0,0,300.79,1.0,1.0,0.56,304.23,297.15,293.15,0,0,300.79,1.0,1.0,0.41,303.69,297.15,293.15,0,0,300.79,1.0,1.0,0.56,303.27,297.15,293.15,0,0,300.79,1.0,1.0,2.66,300.79,291.15,304.0,297.6,304.0,304.02,300.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,18556.09,0,13466.0,1,284.22,299.02,300.6,301.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7153.14,0,50.16,2275.33,0,295.03,0.27,1,0,3,1,0
17595000,303.85,297.15,293.15,0,0,300.89,1.0,1.0,0.53,304.28,297.15,293.15,0,0,300.89,1.0,1.0,0.56,304.28,297.15,293.15,0,0,300.89,1.0,1.0,0.41,303.72,297.15,293.15,0,0,300.89,1.0,1.0,0.56,303.31,297.15,293.15,0,0,300.89,1.0,1.0,2.66,300.89,291.15,304.27,297.69,304.11,304.06,300.89,1,1.0,0.11,0.11,0.89,0.11,5.68,0.66,5.02,-0.56,1.0,0.15,0,275.2,410.0,18618.26,0,13466.47,1,284.22,299.14,300.69,301.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7171.59,0,50.16,2275.33,0,297.12,0.27,1,0,3,1,0
17595300,303.89,297.15,293.15,0,0,300.97,1.0,1.0,0.53,304.31,297.15,293.15,0,0,300.97,1.0,1.0,0.56,304.33,297.15,293.15,0,0,300.97,1.0,1.0,0.41,303.77,297.15,293.15,0,0,300.97,1.0,1.0,0.56,303.35,297.15,293.15,0,0,300.97,1.0,1.0,2.66,300.97,291.15,304.54,297.77,304.2,304.1,300.97,1,1.0,0.13,0.13,0.87,0.13,5.69,0.77,4.91,-0.49,1.0,0.15,0,290.5,410.0,18701.96,0,13479.58,1,284.23,299.21,300.77,301.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7186.77,0,50.16,2275.33,0,296.74,0.27,1,0,3,1,0
17595600,303.91,297.15,293.15,0,0,301.04,1.0,1.0,0.53,304.33,297.15,293.15,0,0,301.04,1.0,1.0,0.56,304.37,297.15,293.15,0,0,301.04,1.0,1.0,0.41,303.79,297.15,293.15,0,0,301.04,1.0,1.0,0.56,303.38,297.15,293.15,0,0,301.04,1.0,1.0,2.66,301.04,291.15,304.78,297.85,304.27,304.13,301.04,1,1.0,0.16,0.16,0.84,0.16,5.69,0.88,4.81,-0.39,1.0,0.15,0,293.86,410.0,18765.63,0,13482.87,1,284.23,299.27,300.85,302.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7200.01,0,50.16,2275.33,0,297.4,0.27,1,0,3,1,0
17595900,303.93,297.15,293.15,0,0,301.09,1.0,1.0,0.53,304.34,297.15,293.15,0,0,301.09,1.0,1.0,0.56,304.4,297.15,293.15,0,0,301.09,1.0,1.0,0.41,303.81,297.15,293.15,0,0,301.09,1.0,1.0,0.56,303.4,297.15,293.15,0,0,301.09,1.0,1.0,2.66,301.09,291.15,304.98,297.91,304.33,304.15,301.09,1,1.0,0.18,0.18,0.82,0.18,5.69,0.95,4.74,-0.32,1.0,0.15,0,294.76,410.0,18817.92,0,13483.85,1,284.24,299.32,300.91,302.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7210.6,0,50.16,2275.33,0,298.68,0.27,1,0,3,1,0
17596200,303.94,297.15,293.15,0,0,301.13,1.0,1.0,0.53,304.36,297.15,293.15,0,0,301.13,1.0,1.0,0.56,304.42,297.15,293.15,0,0,301.13,1.0,1.0,0.41,303.83,297.15,293.15,0,0,301.13,1.0,1.0,0.56,303.41,297.15,293.15,0,0,301.13,1.0,1.0,2.66,301.13,291.15,305.12,297.95,304.38,304.17,301.13,1,1.0,0.2,0.2,0.8,0.2,5.69,1.01,4.68,-0.26,1.0,0.15,0,295.3,410.0,18855.48,0,13484.5,1,284.24,299.36,300.95,302.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7218.14,0,50.16,2275.33,0,300.64,0.27,1,0,3,1,0
17596500,303.95,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.36,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.44,297.15,293.15,0,0,301.15,1.0,1.0,0.41,303.84,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.43,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,305.18,297.97,304.4,304.18,301.15,1,1.0,0.22,0.22,0.78,0.22,5.69,1.08,4.61,-0.19,1.0,0.15,0,295.69,410.0,18873.36,0,13485.04,1,284.24,299.38,300.97,302.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7221.92,0,50.16,2275.33,0,303.3,0.27,1,0,3,1,0
17596800,303.96,297.15,293.15,0,0,301.15,1.0,1.0,0.53,304.37,297.15,293.15,0,0,301.15,1.0,1.0,0.56,304.45,297.15,293.15,0,0,301.15,1.0,1.0,0.41,303.85,297.15,293.15,0,0,301.15,1.0,1.0,0.56,303.43,297.15,293.15,0,0,301.15,1.0,1.0,2.66,301.15,291.15,305.15,297.96,304.4,304.19,301.15,1,1.0,0.24,0.24,0.76,0.24,5.69,1.15,4.54,-0.13,1.0,0.15,0,295.97,410.0,18866.59,0,13485.47,1,284.24,299.39,300.96,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7221.21,0,50.16,2275.33,0,306.84,0.27,1,0,3,1,0
17597100,303.96,297.15,293.15,0,0,301.14,1.0,1.0,0.53,304.36,297.15,293.15,0,0,301.14,1.0,1.0,0.56,304.45,297.15,293.15,0,0,301.14,1.0,1.0,0.41,303.85,297.15,293.15,0,0,301.14,1.0,1.0,0.56,303.44,297.15,293.15,0,0,301.14,1.0,1.0,2.66,301.14,291.15,305.07,297.93,304.38,304.18,301.14,1,1.0,0.26,0.26,0.74,0.26,5.69,1.21,4.48,-0.06,1.0,0.15,0,296.17,410.0,18847.81,0,13485.85,1,284.24,299.38,300.94,302.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7217.08,0,50.16,2275.33,0,308.61,0.27,1,0,3,1,0
17597400,303.95,297.15,293.15,0,0,301.12,1.0,1.0,0.53,304.36,297.15,293.15,0,0,301.12,1.0,1.0,0.56,304.44,297.15,293.15,0,0,301.12,1.0,1.0,0.41,303.85,297.15,293.15,0,0,301.12,1.0,1.0,0.56,303.43,297.15,293.15,0,0,301.12,1.0,1.0,2.66,301.12,291.15,304.98,297.91,304.36,304.18,301.12,1,1.0,0.27,0.27,0.73,0.27,5.69,1.28,4.41,0.01,1.0,0.15,0,296.32,410.0,18828.71,0,13486.19,1,284.24,299.36,300.91,302.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7212.94,0,50.16,2275.33,0,308.84,0.27,1,0,3,1,0
17597700,303.95,297.15,293.15,0,0,301.11,1.0,1.0,0.53,304.35,297.15,293.15,0,0,301.11,1.0,1.0,0.56,304.43,297.15,293.15,0,0,301.11,1.0,1.0,0.41,303.85,297.15,293.15,0,0,301.11,1.0,1.0,0.56,303.43,297.15,293.15,0,0,301.11,1.0,1.0,2.66,301.11,291.15,304.9,297.89,304.35,304.17,301.1,1,1.0,0.29,0.29,0.71,0.29,5.69,1.34,4.35,0.07,1.0,0.15,0,296.42,410.0,18815.48,0,13486.51,1,284.24,299.35,300.89,302.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7209.08,0,50.16,2275.33,0,309.2,0.27,1,0,3,1,0
17598000,303.94,297.15,293.15,0,0,301.09,1.0,1.0,0.53,304.34,297.15,293.15,0,0,301.09,1.0,1.0,0.56,304.42,297.15,293.15,0,0,301.09,1.0,1.0,0.41,303.84,297.15,293.15,0,0,301.09,1.0,1.0,0.56,303.42,297.15,293.15,0,0,301.09,1.0,1.0,2.66,301.09,291.15,304.82,297.86,304.33,304.16,301.09,1,1.0,0.3,0.3,0.7,0.3,5.69,1.41,4.29,0.13,1.0,0.15,0,296.48,410.0,18797.64,0,13486.81,1,284.24,299.33,300.86,302.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7205.07,0,50.16,2275.33,0,309.63,0.27,1,0,3,1,0
17598300,303.93,297.15,293.15,0,0,301.07,1.0,1.0,0.53,304.33,297.15,293.15,0,0,301.07,1.0,1.0,0.56,304.4,297.15,293.15,0,0,301.07,1.0,1.0,0.41,303.84,297.15,293.15,0,0,301.07,1.0,1.0,0.56,303.42,297.15,293.15,0,0,301.07,1.0,1.0,2.66,301.07,291.15,304.73,297.83,304.3,304.15,301.07,1,1.0,0.31,0.31,0.69,0.31,5.69,1.46,4.23,0.19,1.0,0.15,0,296.52,410.0,18777.44,0,13487.09,1,284.24,299.32,300.84,302.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7200.86,0,50.16,2275.33,0,310.01,0.27,1,0,3,1,0
17598600,303.92,297.15,293.15,0,0,301.05,1.0,1.0,0.53,304.32,297.15,293.15,0,0,301.05,1.0,1.0,0.56,304.39,297.15,293.15,0,0,301.05,1.0,1.0,0.41,303.83,297.15,293.15,0,0,301.05,1.0,1.0,0.56,303.41,297.15,293.15,0,0,301.05,1.0,1.0,2.66,301.05,291.15,304.65,297.81,304.28,304.14,301.05,1,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.18,0.24,1.0,0.15,0,296.55,410.0,18755.41,0,13487.36,1,284.24,299.3,300.81,301.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7196.49,0,50.16,2275.33,0,310.35,0.27,1,0,3,1,0
17598900,303.91,297.15,293.15,0,0,301.03,1.0,1.0,0.53,304.31,297.15,293.15,0,0,301.03,1.0,1.0,0.56,304.38,297.15,293.15,0,0,301.03,1.0,1.0,0.41,303.83,297.15,293.15,0,0,301.03,1.0,1.0,0.56,303.4,297.15,293.15,0,0,301.03,1.0,1.0,2.66,301.03,291.15,304.57,297.78,304.25,304.13,301.03,1,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.29,1.0,0.15,0,296.57,410.0,18731.83,0,13487.59,1,284.23,299.28,300.78,301.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7191.98,0,50.16,2275.33,0,310.64,0.27,1,0,3,1,0
17599200,303.9,297.15,293.15,0,0,301.0,1.0,1.0,0.53,304.3,297.15,293.15,0,0,301.0,1.0,1.0,0.56,304.36,297.15,293.15,0,0,301.0,1.0,1.0,0.41,303.82,297.15,293.15,0,0,301.0,1.0,1.0,0.56,303.4,297.15,293.15,0,0,301.0,1.0,1.0,2.66,301.0,291.15,304.48,297.76,304.22,304.12,301.0,1,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.33,1.0,0.15,0,296.58,410.0,18706.84,0,13487.79,1,284.23,299.26,300.76,301.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7187.34,0,50.16,2275.33,0,310.92,0.27,1,0,3,1,0
17599500,303.89,297.15,293.15,0,0,300.98,1.0,1.0,0.53,304.29,297.15,293.15,0,0,300.98,1.0,1.0,0.56,304.35,297.15,293.15,0,0,300.98,1.0,1.0,0.41,303.81,297.15,293.15,0,0,300.98,1.0,1.0,0.56,303.39,297.15,293.15,0,0,300.98,1.0,1.0,2.66,300.98,291.15,304.4,297.73,304.2,304.11,300.98,1,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.37,1.0,0.15,0,296.59,410.0,18680.51,0,13487.97,1,284.23,299.24,300.73,301.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7182.58,0,50.16,2275.33,0,311.16,0.27,1,0,3,1,0
17599800,303.88,297.15,293.15,0,0,300.95,1.0,1.0,0.53,304.28,297.15,293.15,0,0,300.95,1.0,1.0,0.56,304.34,297.15,293.15,0,0,300.95,1.0,1.0,0.41,303.8,297.15,293.15,0,0,300.95,1.0,1.0,0.56,303.38,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.95,291.15,304.32,297.7,304.16,304.1,300.95,1,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.0,0.41,1.0,0.15,0,296.59,410.0,18652.91,0,13488.13,1,284.23,299.21,300.7,301.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7177.7,0,50.16,2275.33,0,311.38,0.27,1,0,3,1,0
17600100,303.87,297.15,293.15,0,0,300.93,1.0,1.0,0.53,304.27,297.15,293.15,0,0,300.93,1.0,1.0,0.56,304.32,297.15,293.15,0,0,300.93,1.0,1.0,0.41,303.79,297.15,293.15,0,0,300.93,1.0,1.0,0.56,303.37,297.15,293.15,0,0,300.93,1.0,1.0,2.66,300.93,291.15,304.23,297.68,304.13,304.09,300.93,1,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.97,0.44,1.0,0.15,0,296.6,410.0,18624.1,0,13488.26,1,284.23,299.19,300.68,301.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7172.7,0,50.16,2275.33,0,311.58,0.27,1,0,3,1,0
17600400,303.85,297.15,293.15,0,0,300.9,1.0,1.0,0.53,304.25,297.15,293.15,0,0,300.9,1.0,1.0,0.56,304.31,297.15,293.15,0,0,300.9,1.0,1.0,0.41,303.78,297.15,293.15,0,0,300.9,1.0,1.0,0.56,303.36,297.15,293.15,0,0,300.9,1.0,1.0,2.66,300.9,291.15,304.15,297.65,304.1,304.08,300.9,1,1.0,0.37,0.37,0.63,0.37,5.69,1.75,3.94,0.47,1.0,0.15,0,296.6,410.0,18594.18,0,13488.36,1,284.23,299.16,300.65,301.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7167.59,0,50.16,2275.33,0,311.76,0.27,1,0,3,1,0
17600700,303.84,297.15,293.15,0,0,300.87,1.0,1.0,0.53,304.24,297.15,293.15,0,0,300.87,1.0,1.0,0.56,304.3,297.15,293.15,0,0,300.87,1.0,1.0,0.41,303.77,297.15,293.15,0,0,300.87,1.0,1.0,0.56,303.35,297.15,293.15,0,0,300.87,1.0,1.0,2.66,300.87,291.15,304.07,297.63,304.06,304.06,300.87,1,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.15,0,296.62,410.0,18562.45,0,13488.39,1,284.22,299.14,300.63,301.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7162.65,0,50.16,2275.33,0,311.52,0.27,1,0,3,1,0
17601000,303.82,297.15,293.15,0,0,300.84,1.0,1.0,0.53,304.22,297.15,293.15,0,0,300.84,1.0,1.0,0.56,304.28,297.15,293.15,0,0,300.84,1.0,1.0,0.41,303.76,297.15,293.15,0,0,300.84,1.0,1.0,0.56,303.33,297.15,293.15,0,0,300.84,1.0,1.0,2.66,300.84,291.15,303.99,297.61,304.03,304.04,300.84,1,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.89,0.53,1.0,0.15,0,296.65,410.0,18530.41,0,13488.34,1,284.22,299.11,300.61,301.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7158.24,0,50.16,2275.33,0,310.94,0.27,1,0,3,1,0
17601300,303.8,297.15,293.15,0,0,300.81,1.0,1.0,0.53,304.2,297.15,293.15,0,0,300.81,1.0,1.0,0.56,304.26,297.15,293.15,0,0,300.81,1.0,1.0,0.41,303.74,297.15,293.15,0,0,300.81,1.0,1.0,0.56,303.32,297.15,293.15,0,0,300.81,1.0,1.0,2.66,300.81,291.15,303.92,297.59,303.98,304.02,300.81,1,1.0,1.0,1.0,0.0,1.0,5.69,3.07,2.62,1.79,1.0,0.15,0,296.81,410.0,18497.27,0,13488.89,1,284.22,299.08,300.59,301.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7154.22,0,50.16,2275.33,0,310.42,0.27,1,0,3,1,0
17601600,303.76,297.15,293.15,0,0,300.69,1.0,1.0,0.53,304.17,297.15,293.15,0,0,300.69,1.0,1.0,0.56,304.23,297.15,293.15,0,0,300.69,1.0,1.0,0.41,303.71,297.15,293.15,0,0,300.69,1.0,1.0,0.56,303.29,297.15,293.15,0,0,300.69,1.0,1.0,2.66,300.69,291.15,303.85,297.57,303.85,303.99,300.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,18365.95,0,13466.56,1,284.21,298.98,300.57,301.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7145.48,0,50.16,2275.33,0,308.5,0.27,1,0,3,1,0
17601900,303.73,297.15,293.15,0,0,300.63,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.63,1.0,1.0,0.56,304.2,297.15,293.15,0,0,300.63,1.0,1.0,0.41,303.68,297.15,293.15,0,0,300.63,1.0,1.0,0.56,303.26,297.15,293.15,0,0,300.63,1.0,1.0,2.66,300.63,291.15,303.78,297.56,303.78,303.96,300.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,18304.12,0,13466.49,1,284.21,298.93,300.55,301.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7140.18,0,50.16,2275.33,0,307.3,0.27,1,0,3,1,0
17602200,303.7,297.15,293.15,0,0,300.57,1.0,1.0,0.53,304.11,297.15,293.15,0,0,300.57,1.0,1.0,0.56,304.17,297.15,293.15,0,0,300.57,1.0,1.0,0.41,303.66,297.15,293.15,0,0,300.57,1.0,1.0,0.56,303.23,297.15,293.15,0,0,300.57,1.0,1.0,2.66,300.57,291.15,303.71,297.54,303.71,303.94,300.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,18240.27,0,13466.45,1,284.21,298.87,300.54,301.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7134.46,0,50.16,2275.33,0,306.72,0.27,1,0,3,1,0
17602500,303.67,297.15,293.15,0,0,300.5,1.0,1.0,0.53,304.08,297.15,293.15,0,0,300.5,1.0,1.0,0.56,304.14,297.15,293.15,0,0,300.5,1.0,1.0,0.41,303.63,297.15,293.15,0,0,300.5,1.0,1.0,0.56,303.21,297.15,293.15,0,0,300.5,1.0,1.0,2.66,300.5,291.15,303.64,297.52,303.64,303.91,300.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,18173.04,0,13466.42,1,284.2,298.82,300.52,301.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7128.12,0,50.16,2275.33,0,306.26,0.27,1,0,3,1,0
17602800,303.64,297.15,293.15,0,0,300.44,1.0,1.0,0.53,304.05,297.15,293.15,0,0,300.44,1.0,1.0,0.56,304.11,297.15,293.15,0,0,300.44,1.0,1.0,0.41,303.6,297.15,293.15,0,0,300.44,1.0,1.0,0.56,303.18,297.15,293.15,0,0,300.44,1.0,1.0,2.66,300.44,291.15,303.56,297.49,303.56,303.88,300.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,18100.88,0,13466.36,1,284.2,298.76,300.49,301.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7120.94,0,50.16,2275.33,0,306.02,0.27,1,0,3,1,0
17603100,303.61,297.15,293.15,0,0,300.36,1.0,1.0,0.53,304.02,297.15,293.15,0,0,300.36,1.0,1.0,0.56,304.08,297.15,293.15,0,0,300.36,1.0,1.0,0.41,303.58,297.15,293.15,0,0,300.36,1.0,1.0,0.56,303.15,297.15,293.15,0,0,300.36,1.0,1.0,2.66,300.36,291.15,303.47,297.46,303.47,303.85,300.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,18022.25,0,13466.29,1,284.19,298.69,300.46,301.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7112.58,0,50.16,2275.33,0,306.01,0.27,1,0,3,1,0
17603400,303.57,297.15,293.15,0,0,300.28,1.0,1.0,0.53,303.98,297.15,293.15,0,0,300.28,1.0,1.0,0.56,304.05,297.15,293.15,0,0,300.28,1.0,1.0,0.41,303.54,297.15,293.15,0,0,300.28,1.0,1.0,0.56,303.12,297.15,293.15,0,0,300.28,1.0,1.0,2.66,300.28,291.15,303.37,297.42,303.37,303.81,300.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,17935.55,0,13466.22,1,284.19,298.62,300.42,301.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7102.76,0,50.16,2275.33,0,306.26,0.27,1,0,3,1,0
17603700,303.54,297.15,293.15,0,0,300.19,1.0,1.0,0.53,303.95,297.15,293.15,0,0,300.19,1.0,1.0,0.56,304.01,297.15,293.15,0,0,300.19,1.0,1.0,0.41,303.51,297.15,293.15,0,0,300.19,1.0,1.0,0.56,303.09,297.15,293.15,0,0,300.19,1.0,1.0,2.66,300.19,291.15,303.27,297.37,303.27,303.78,300.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,17839.48,0,13466.14,1,284.18,298.54,300.37,301.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7091.14,0,50.16,2275.33,0,306.7,0.27,1,0,3,1,0
17604000,303.49,297.15,293.15,0,0,300.1,1.0,1.0,0.53,303.91,297.15,293.15,0,0,300.1,1.0,1.0,0.56,303.97,297.15,293.15,0,0,300.1,1.0,1.0,0.41,303.48,297.15,293.15,0,0,300.1,1.0,1.0,0.56,303.05,297.15,293.15,0,0,300.1,1.0,1.0,2.66,300.1,291.15,303.15,297.31,303.15,303.74,300.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17732.23,0,13466.06,1,284.18,298.45,300.31,301.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7077.43,0,50.16,2275.33,0,307.42,0.27,1,0,3,1,0
17604300,303.45,297.15,293.15,0,0,299.98,1.0,1.0,0.53,303.87,297.15,293.15,0,0,299.98,1.0,1.0,0.56,303.92,297.15,293.15,0,0,299.98,1.0,1.0,0.41,303.44,297.15,293.15,0,0,299.98,1.0,1.0,0.56,303.01,297.15,293.15,0,0,299.98,1.0,1.0,2.66,299.98,291.15,303.02,297.28,303.02,303.69,299.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17612.98,0,13466.01,1,284.17,298.36,300.27,301.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7065.75,0,50.16,2275.33,0,301.56,0.27,1,0,3,1,0
17604600,303.4,297.15,293.15,0,0,299.86,1.0,1.0,0.53,303.83,297.15,293.15,0,0,299.86,1.0,1.0,0.56,303.87,297.15,293.15,0,0,299.86,1.0,1.0,0.41,303.4,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.97,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,302.87,297.31,302.88,303.65,299.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17483.32,0,13466.02,1,284.17,298.25,300.29,301.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7063.13,0,50.16,2275.33,0,290.73,0.27,1,0,3,1,0
17604900,303.35,297.15,293.15,0,0,299.74,1.0,1.0,0.53,303.78,297.15,293.15,0,0,299.74,1.0,1.0,0.56,303.82,297.15,293.15,0,0,299.74,1.0,1.0,0.41,303.35,297.15,293.15,0,0,299.74,1.0,1.0,0.56,302.93,297.15,293.15,0,0,299.74,1.0,1.0,2.66,299.73,291.15,302.72,297.39,302.72,303.6,299.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17344.78,0,13466.06,1,284.16,298.13,300.37,301.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7067.05,0,50.16,2275.33,0,280.66,0.27,1,0,3,1,0
