time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17605200,303.3,297.15,293.15,0,0,299.6,1.0,1.0,0.53,303.73,297.15,293.15,0,0,299.6,1.0,1.0,0.56,303.77,297.15,293.15,0,0,299.6,1.0,1.0,0.41,303.3,297.15,293.15,0,0,299.6,1.0,1.0,0.56,302.88,297.15,293.15,0,0,299.6,1.0,1.0,2.66,299.6,291.15,302.56,297.5,302.56,303.55,299.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,17198.78,0,13466.11,1,284.15,298.01,300.49,301.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7074.91,0,50.16,2275.33,0,271.3,0.27,1,0,3,1,0
17605500,303.25,297.15,293.15,0,0,299.46,1.0,1.0,0.53,303.68,297.15,293.15,0,0,299.46,1.0,1.0,0.56,303.71,297.15,293.15,0,0,299.46,1.0,1.0,0.41,303.26,297.15,293.15,0,0,299.46,1.0,1.0,0.56,302.84,297.15,293.15,0,0,299.46,1.0,1.0,2.66,299.46,291.15,302.39,297.63,302.39,303.5,299.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,17046.95,0,13466.12,1,284.14,297.88,300.62,301.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7084.77,0,50.16,2275.33,0,262.77,0.27,1,0,3,1,0
17605800,303.19,297.15,293.15,0,0,299.31,1.0,1.0,0.53,303.63,297.15,293.15,0,0,299.31,1.0,1.0,0.56,303.65,297.15,293.15,0,0,299.31,1.0,1.0,0.41,303.21,297.15,293.15,0,0,299.31,1.0,1.0,0.56,302.79,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,302.21,297.78,302.21,303.44,299.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,16890.75,0,13466.15,1,284.13,297.75,300.77,301.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7094.91,0,50.16,2275.33,0,255.38,0.27,1,0,3,1,0
17606100,303.13,297.15,293.15,0,0,299.16,1.0,1.0,0.53,303.58,297.15,293.15,0,0,299.16,1.0,1.0,0.56,303.6,297.15,293.15,0,0,299.16,1.0,1.0,0.41,303.15,297.15,293.15,0,0,299.16,1.0,1.0,0.56,302.74,297.15,293.15,0,0,299.16,1.0,1.0,2.66,299.16,291.15,302.03,297.92,302.03,303.39,299.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16731.75,0,13466.11,1,284.12,297.62,300.91,301.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7103.86,0,50.16,2275.33,0,249.28,0.27,1,0,3,1,0
17606400,303.08,297.15,293.15,0,0,299.01,1.0,1.0,0.53,303.53,297.15,293.15,0,0,299.01,1.0,1.0,0.56,303.54,297.15,293.15,0,0,299.01,1.0,1.0,0.41,303.1,297.15,293.15,0,0,299.01,1.0,1.0,0.56,302.68,297.15,293.15,0,0,299.01,1.0,1.0,2.66,299.01,291.15,301.85,298.04,301.85,303.33,299.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16571.47,0,13466.08,1,284.12,297.48,301.04,302.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7110.47,0,50.16,2275.33,0,244.63,0.27,1,0,3,1,0
17606700,303.02,297.15,293.15,0,0,298.85,1.0,1.0,0.53,303.47,297.15,293.15,0,0,298.85,1.0,1.0,0.56,303.48,297.15,293.15,0,0,298.85,1.0,1.0,0.41,303.05,297.15,293.15,0,0,298.85,1.0,1.0,0.56,302.63,297.15,293.15,0,0,298.85,1.0,1.0,2.66,298.85,291.15,301.67,298.14,301.67,303.28,298.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16411.47,0,13466.03,1,284.11,297.34,301.14,302.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7113.83,0,50.16,2275.33,0,241.57,0.27,1,0,3,1,0
17607000,302.96,297.15,293.15,0,0,298.7,1.0,1.0,0.53,303.42,297.15,293.15,0,0,298.7,1.0,1.0,0.56,303.43,297.15,293.15,0,0,298.7,1.0,1.0,0.41,303.0,297.15,293.15,0,0,298.7,1.0,1.0,0.56,302.58,297.15,293.15,0,0,298.7,1.0,1.0,2.66,298.7,291.15,301.49,298.21,301.5,303.22,298.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,16253.29,0,13465.97,1,284.1,297.2,301.21,302.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7113.19,0,50.16,2275.33,0,240.26,0.27,1,0,3,1,0
17607300,302.9,297.15,293.15,0,0,298.55,1.0,1.0,0.53,303.37,297.15,293.15,0,0,298.55,1.0,1.0,0.56,303.37,297.15,293.15,0,0,298.55,1.0,1.0,0.41,302.95,297.15,293.15,0,0,298.55,1.0,1.0,0.56,302.53,297.15,293.15,0,0,298.55,1.0,1.0,2.66,298.55,291.15,301.32,298.23,301.32,303.17,298.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,16098.43,0,13465.94,1,284.09,297.07,301.23,302.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7107.95,0,50.16,2275.33,0,240.83,0.27,1,0,3,1,0
17607600,302.84,297.15,293.15,0,0,298.41,1.0,1.0,0.53,303.31,297.15,293.15,0,0,298.41,1.0,1.0,0.56,303.31,297.15,293.15,0,0,298.41,1.0,1.0,0.41,302.9,297.15,293.15,0,0,298.41,1.0,1.0,0.56,302.48,297.15,293.15,0,0,298.41,1.0,1.0,2.66,298.41,291.15,301.15,298.21,301.15,303.11,298.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,15948.48,0,13465.95,1,284.08,296.94,301.21,302.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7097.3,0,50.16,2275.33,0,243.51,0.27,1,0,3,1,0
17607900,303.75,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.73,1.0,1.0,0.0,303.6,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.44,1.0,0.92,0.0,300.76,303.15,300.98,298.14,302.3,302.34,294.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,404.31,73.42,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17608200,304.12,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.73,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.71,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,300.82,298.06,302.3,302.34,295.0,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.22,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17608500,304.31,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.74,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,300.65,297.97,302.3,302.34,295.24,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.37,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17608800,304.42,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,300.48,297.86,302.3,302.34,295.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.01,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17609100,304.48,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,300.32,297.75,302.3,302.34,295.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17609400,304.52,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,300.15,297.63,302.3,302.34,295.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,2.7,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17609700,304.54,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,299.98,297.52,302.3,302.34,295.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,3.25,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17610000,304.55,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,299.82,297.41,302.3,302.34,295.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,2.99,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17610300,304.56,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,299.65,297.3,302.3,302.34,296.04,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,2.62,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17610600,304.57,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,299.48,297.2,302.3,302.34,296.11,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,2.25,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17610900,304.57,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,299.32,297.11,302.3,302.34,296.16,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.91,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17611200,304.57,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,299.15,297.03,302.3,302.34,296.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.61,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17611500,304.57,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.99,296.98,302.3,302.34,296.25,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,2.6,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17611800,304.57,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.84,296.96,302.3,302.34,296.28,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,2.44,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17612100,304.57,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.71,296.97,302.3,302.34,296.31,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,2.39,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17612400,304.57,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.59,297.0,302.3,302.34,296.33,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,2.06,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17612700,304.57,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.49,297.05,302.3,302.34,296.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.76,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17613000,304.56,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.4,297.11,302.3,302.34,296.37,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.5,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17613300,304.56,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.32,297.17,302.3,302.34,296.38,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.28,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17613600,304.56,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.26,297.24,302.3,302.34,296.39,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.09,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17613900,304.55,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.21,297.3,302.3,302.34,296.4,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.94,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17614200,304.55,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.18,297.35,302.3,302.34,296.41,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.8,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17614500,304.54,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.16,297.38,302.3,302.34,296.42,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.69,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17614800,304.54,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.42,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.59,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17615100,304.53,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.43,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.51,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17615400,304.53,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.43,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.44,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17615700,304.53,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.39,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17616000,304.53,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.34,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17616300,304.52,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.3,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17616600,304.52,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.26,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17616900,304.52,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.23,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17617200,304.52,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.2,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17617500,304.51,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.18,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17617800,304.51,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.16,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17618100,304.51,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.14,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17618400,304.51,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.12,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17618700,304.5,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.11,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17619000,304.5,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.16,297.4,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.09,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17619300,304.5,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.17,297.41,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.08,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17619600,304.5,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.19,297.43,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.07,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17619900,304.49,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.2,297.44,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.06,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17620200,304.49,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.21,297.45,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.05,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17620500,304.49,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.22,297.46,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.05,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17620800,304.48,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.22,297.46,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17621100,304.48,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.22,297.46,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17621400,304.48,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.21,297.45,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17621700,304.47,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.18,297.43,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17622000,304.47,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.15,297.39,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17622300,304.47,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.1,297.34,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17622600,304.46,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,298.04,297.28,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17622900,304.46,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.97,297.21,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17623200,304.46,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.89,297.14,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.06,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17623500,304.45,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.8,297.05,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17623800,304.45,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.71,296.96,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.09,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17624100,304.44,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.62,296.87,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.05,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17624400,304.44,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.52,296.77,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17624700,304.43,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.42,296.68,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17625000,304.43,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.33,296.58,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17625300,304.43,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.24,296.49,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17625600,304.42,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.15,296.41,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17625900,304.42,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.07,296.34,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17626200,304.41,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.98,296.29,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17626500,304.41,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.9,296.26,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17626800,304.4,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.82,296.24,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17627100,304.4,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.73,296.24,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17627400,304.4,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.65,296.24,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17627700,304.39,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.57,296.24,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17628000,304.39,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.48,296.24,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17628300,304.38,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.4,296.24,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17628600,304.38,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.32,296.22,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17628900,304.38,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.23,296.19,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17629200,304.37,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.15,296.15,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17629500,304.37,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.08,296.08,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17629800,304.37,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.03,296.03,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17630100,304.36,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,295.99,295.99,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17630400,304.36,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,295.98,295.98,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17630700,304.35,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,295.97,295.97,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17631000,304.35,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,295.98,295.98,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17631300,304.34,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.0,296.0,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17631600,304.33,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.03,296.03,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17631900,304.33,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.06,296.06,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17632200,304.32,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.09,296.09,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17632500,304.32,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.12,296.12,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17632800,304.31,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.15,296.15,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
