time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17633100,304.31,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.19,296.16,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17633400,304.31,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.26,296.18,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17633700,304.3,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.35,296.21,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17634000,304.3,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.46,296.24,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17634300,304.29,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.57,296.27,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17634600,304.29,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.69,296.3,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17634900,304.29,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.81,296.33,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17635200,304.28,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.92,296.35,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17635500,304.28,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.01,296.37,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17635800,304.28,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.08,296.39,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17636100,304.27,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.13,296.4,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17636400,304.27,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.15,296.41,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17636700,304.27,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.13,296.4,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17637000,304.26,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.08,296.39,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17637300,304.26,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,297.01,296.37,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17637600,304.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.92,296.35,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17637900,304.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.81,296.33,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17638200,304.24,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.69,296.3,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17638500,304.24,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.57,296.27,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17638800,304.23,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.46,296.24,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17639100,304.23,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.35,296.21,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17639400,304.22,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.26,296.18,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17639700,304.22,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.19,296.16,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17640000,304.21,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.15,296.15,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17640300,304.2,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.12,296.12,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17640600,304.2,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.1,296.1,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17640900,304.19,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.08,296.08,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17641200,304.19,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.06,296.06,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17641500,304.19,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.05,296.05,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17641800,304.18,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.05,296.05,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17642100,304.18,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.73,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.05,296.05,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17642400,304.18,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.73,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.05,296.05,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17642700,304.18,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.73,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.06,296.06,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17643000,304.18,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.73,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.08,296.08,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17643300,304.18,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.73,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.11,296.11,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17643600,304.19,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.15,296.15,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17643900,304.2,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.19,296.14,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17644200,304.22,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.24,296.13,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17644500,304.23,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.76,303.15,296.28,296.11,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17644800,304.24,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.75,303.15,296.34,296.1,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17645100,304.26,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.44,1.0,1.0,0.0,300.75,303.15,296.39,296.1,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17645400,304.27,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.75,303.15,296.46,296.1,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17645700,304.27,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.75,303.15,296.54,296.12,302.3,302.34,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.03,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17646000,304.28,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.73,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.75,303.15,296.63,296.14,302.3,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17646300,304.29,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.75,303.15,296.74,296.18,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17646600,304.3,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.75,303.15,296.86,296.24,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17646900,304.31,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.75,303.15,296.99,296.31,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17647200,304.32,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.75,303.15,297.15,296.41,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17647500,304.32,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.75,303.15,297.32,296.51,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17647800,304.33,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.75,303.15,297.48,296.62,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17648100,304.33,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.75,303.15,297.65,296.73,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17648400,304.33,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.75,303.15,297.82,296.85,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17648700,304.34,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.75,303.15,297.98,296.96,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17649000,304.34,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.75,303.15,298.15,297.07,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17649300,304.35,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.74,303.15,298.32,297.18,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17649600,304.36,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.71,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.74,303.15,298.48,297.29,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17649900,304.37,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.74,303.15,298.65,297.4,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17650200,304.39,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.74,303.15,298.82,297.5,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17650500,304.41,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.74,303.15,298.98,297.61,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17650800,304.43,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.7,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.72,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.43,1.0,1.0,0.0,300.74,303.15,299.15,297.71,302.31,302.35,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.08,296.94,301.21,301.84,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17651100,303.02,297.15,293.15,0,0,297.37,1.0,1.0,0.53,303.3,297.15,293.15,0,0,297.37,1.0,1.0,0.56,303.23,297.15,293.15,0,0,297.37,1.0,1.0,0.41,303.04,297.15,293.15,0,0,297.37,1.0,1.0,0.56,302.97,297.15,293.15,0,0,297.37,1.0,1.0,2.66,297.37,291.15,299.32,297.8,299.32,303.11,297.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.98,0.15,0,298.64,410.0,14242.01,0,13465.89,1,284.01,295.86,301.34,302.52,293.15,293.15,283.15,17524.22,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.29,0.89,0.0,5.29,4.13,1.16,0,0,0,6617.54,0,48.23,2275.33,0,324.62,0.27,1,0,3,1,0
17651400,302.66,297.15,293.15,0,0,297.42,1.0,1.0,0.53,302.9,297.15,293.15,0,0,297.42,1.0,1.0,0.56,302.83,297.15,293.15,0,0,297.42,1.0,1.0,0.41,302.65,297.15,293.15,0,0,297.42,1.0,1.0,0.56,302.48,297.15,293.15,0,0,297.42,1.0,1.0,2.66,297.42,291.15,299.48,297.87,299.48,302.72,297.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14635.47,0,13465.91,1,284.0,295.74,300.72,301.67,293.15,293.15,283.15,17938.49,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6541.11,0,49.91,2275.33,0,216.63,0.27,1,0,3,1,0
17651700,302.6,297.15,293.15,0,0,297.52,1.0,1.0,0.53,302.8,297.15,293.15,0,0,297.52,1.0,1.0,0.56,302.73,297.15,293.15,0,0,297.52,1.0,1.0,0.41,302.55,297.15,293.15,0,0,297.52,1.0,1.0,0.56,302.36,297.15,293.15,0,0,297.52,1.0,1.0,2.66,297.52,291.15,299.65,297.92,299.65,302.63,297.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14795.71,0,13465.93,1,284.01,295.84,300.93,301.88,293.15,293.15,283.15,17991.71,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6644.91,0,50.13,2275.33,0,197.22,0.27,1,0,3,1,0
17652000,302.6,297.15,293.15,0,0,297.62,1.0,1.0,0.53,302.77,297.15,293.15,0,0,297.62,1.0,1.0,0.56,302.71,297.15,293.15,0,0,297.62,1.0,1.0,0.41,302.53,297.15,293.15,0,0,297.62,1.0,1.0,0.56,302.33,297.15,293.15,0,0,297.62,1.0,1.0,2.66,297.62,291.15,299.82,297.96,299.82,302.62,297.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,14930.77,0,13465.95,1,284.01,295.96,300.97,301.95,293.15,293.15,283.15,17998.87,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6712.84,0,50.16,2275.33,0,211.69,0.27,1,0,3,1,0
17652300,302.62,297.15,293.15,0,0,297.71,1.0,1.0,0.53,302.77,297.15,293.15,0,0,297.71,1.0,1.0,0.56,302.7,297.15,293.15,0,0,297.71,1.0,1.0,0.41,302.53,297.15,293.15,0,0,297.71,1.0,1.0,0.56,302.32,297.15,293.15,0,0,297.71,1.0,1.0,2.66,297.71,291.15,299.98,297.99,299.98,302.62,297.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,15062.18,0,13465.98,1,284.02,296.07,301.0,301.98,293.15,293.15,283.15,17999.84,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6775.38,0,50.16,2275.33,0,215.2,0.27,1,0,3,1,0
17652600,302.65,297.15,293.15,0,0,297.8,1.0,1.0,0.53,302.77,297.15,293.15,0,0,297.8,1.0,1.0,0.56,302.7,297.15,293.15,0,0,297.8,1.0,1.0,0.41,302.53,297.15,293.15,0,0,297.8,1.0,1.0,0.56,302.32,297.15,293.15,0,0,297.8,1.0,1.0,2.66,297.8,291.15,300.15,298.01,300.15,302.63,297.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,15192.56,0,13466.01,1,284.03,296.18,301.02,302.01,293.15,293.15,283.15,17999.98,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6837.94,0,50.16,2275.33,0,218.62,0.27,1,0,3,1,0
17652900,302.67,297.15,293.15,0,0,297.89,1.0,1.0,0.53,302.78,297.15,293.15,0,0,297.89,1.0,1.0,0.56,302.71,297.15,293.15,0,0,297.89,1.0,1.0,0.41,302.54,297.15,293.15,0,0,297.89,1.0,1.0,0.56,302.32,297.15,293.15,0,0,297.89,1.0,1.0,2.66,297.89,291.15,300.32,298.03,300.32,302.64,297.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15322.7,0,13466.04,1,284.04,296.3,301.04,302.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6899.36,0,50.16,2275.33,0,222.24,0.27,1,0,3,1,0
17653200,302.69,297.15,293.15,0,0,297.98,1.0,1.0,0.53,302.79,297.15,293.15,0,0,297.98,1.0,1.0,0.56,302.72,297.15,293.15,0,0,297.98,1.0,1.0,0.41,302.55,297.15,293.15,0,0,297.98,1.0,1.0,0.56,302.32,297.15,293.15,0,0,297.98,1.0,1.0,2.66,297.98,291.15,300.48,298.05,300.48,302.66,297.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15453.18,0,13466.08,1,284.04,296.41,301.06,302.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6960.68,0,50.16,2275.33,0,225.43,0.27,1,0,3,1,0
17653500,302.72,297.15,293.15,0,0,298.07,1.0,1.0,0.53,302.8,297.15,293.15,0,0,298.07,1.0,1.0,0.56,302.73,297.15,293.15,0,0,298.07,1.0,1.0,0.41,302.56,297.15,293.15,0,0,298.07,1.0,1.0,0.56,302.33,297.15,293.15,0,0,298.07,1.0,1.0,2.66,298.07,291.15,300.65,298.07,300.65,302.67,298.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15584.58,0,13466.11,1,284.05,296.52,301.08,302.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7022.37,0,50.16,2275.33,0,228.15,0.27,1,0,3,1,0
17653800,302.74,297.15,293.15,0,0,298.16,1.0,1.0,0.53,302.81,297.15,293.15,0,0,298.16,1.0,1.0,0.56,302.74,297.15,293.15,0,0,298.16,1.0,1.0,0.41,302.58,297.15,293.15,0,0,298.16,1.0,1.0,0.56,302.34,297.15,293.15,0,0,298.16,1.0,1.0,2.66,298.16,291.15,300.82,298.11,300.82,302.69,298.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15717.48,0,13466.14,1,284.06,296.63,301.11,302.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7067.21,0,50.16,2275.33,0,230.22,0.27,1,0,3,1,0
17654100,302.76,297.15,293.15,0,0,298.26,1.0,1.0,0.53,302.82,297.15,293.15,0,0,298.26,1.0,1.0,0.56,302.75,297.15,293.15,0,0,298.26,1.0,1.0,0.41,302.59,297.15,293.15,0,0,298.26,1.0,1.0,0.56,302.35,297.15,293.15,0,0,298.26,1.0,1.0,2.66,298.26,291.15,300.98,298.15,300.98,302.71,298.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15852.44,0,13466.16,1,284.07,296.75,301.15,302.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7079.33,0,50.16,2275.33,0,230.86,0.27,1,0,3,1,0
17654400,302.79,297.15,293.15,0,0,298.38,1.0,1.0,0.53,302.84,297.15,293.15,0,0,298.38,1.0,1.0,0.56,302.76,297.15,293.15,0,0,298.38,1.0,1.0,0.41,302.61,297.15,293.15,0,0,298.38,1.0,1.0,0.56,302.36,297.15,293.15,0,0,298.38,1.0,1.0,2.66,298.38,291.15,301.15,298.21,301.15,302.73,298.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16006.21,0,13466.18,1,284.07,296.87,301.21,302.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7092.87,0,50.16,2275.33,0,230.66,0.27,1,0,3,1,0
17654700,302.83,297.15,293.15,0,0,298.52,1.0,1.0,0.53,302.87,297.15,293.15,0,0,298.52,1.0,1.0,0.56,302.79,297.15,293.15,0,0,298.52,1.0,1.0,0.41,302.64,297.15,293.15,0,0,298.52,1.0,1.0,0.56,302.39,297.15,293.15,0,0,298.52,1.0,1.0,2.66,298.52,291.15,301.32,298.29,301.32,302.76,298.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16154.03,0,13466.19,1,284.08,296.99,301.29,302.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7109.79,0,50.16,2275.33,0,228.56,0.27,1,0,3,1,0
17655000,302.87,297.15,293.15,0,0,298.67,1.0,1.0,0.53,302.9,297.15,293.15,0,0,298.67,1.0,1.0,0.56,302.82,297.15,293.15,0,0,298.67,1.0,1.0,0.41,302.67,297.15,293.15,0,0,298.67,1.0,1.0,0.56,302.42,297.15,293.15,0,0,298.67,1.0,1.0,2.66,298.67,291.15,301.48,298.42,301.48,302.8,298.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16302.15,0,13466.2,1,284.09,297.12,301.41,302.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7130.59,0,50.16,2275.33,0,225.32,0.27,1,0,3,1,0
17655300,302.92,297.15,293.15,0,0,298.81,1.0,1.0,0.53,302.94,297.15,293.15,0,0,298.81,1.0,1.0,0.56,302.86,297.15,293.15,0,0,298.81,1.0,1.0,0.41,302.71,297.15,293.15,0,0,298.81,1.0,1.0,0.56,302.45,297.15,293.15,0,0,298.81,1.0,1.0,2.66,298.81,291.15,301.65,298.57,301.65,302.84,298.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16450.28,0,13466.2,1,284.1,297.25,301.56,302.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7154.0,0,50.16,2275.33,0,222.22,0.27,1,0,3,1,0
17655600,302.96,297.15,293.15,0,0,298.95,1.0,1.0,0.53,302.98,297.15,293.15,0,0,298.95,1.0,1.0,0.56,302.89,297.15,293.15,0,0,298.95,1.0,1.0,0.41,302.75,297.15,293.15,0,0,298.95,1.0,1.0,0.56,302.49,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,301.82,298.74,301.82,302.88,298.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16598.43,0,13466.19,1,284.11,297.38,301.74,302.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7178.94,0,50.16,2275.33,0,219.28,0.27,1,0,3,1,0
17655900,303.01,297.15,293.15,0,0,299.09,1.0,1.0,0.53,303.02,297.15,293.15,0,0,299.09,1.0,1.0,0.56,302.93,297.15,293.15,0,0,299.09,1.0,1.0,0.41,302.79,297.15,293.15,0,0,299.09,1.0,1.0,0.56,302.53,297.15,293.15,0,0,299.09,1.0,1.0,2.66,299.09,291.15,301.98,298.93,301.98,302.92,299.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16746.59,0,13466.17,1,284.12,297.5,301.93,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7204.45,0,50.16,2275.33,0,216.67,0.27,1,0,3,1,0
17656200,303.06,297.15,293.15,0,0,299.24,1.0,1.0,0.53,303.06,297.15,293.15,0,0,299.24,1.0,1.0,0.56,302.97,297.15,293.15,0,0,299.24,1.0,1.0,0.41,302.83,297.15,293.15,0,0,299.24,1.0,1.0,0.56,302.57,297.15,293.15,0,0,299.24,1.0,1.0,2.66,299.24,291.15,302.15,299.13,302.15,302.97,299.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,16902.6,0,13466.13,1,284.13,297.63,302.13,303.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7229.68,0,50.16,2275.33,0,214.5,0.27,1,0,3,1,0
17656500,303.11,297.15,293.15,0,0,299.41,1.0,1.0,0.53,303.1,297.15,293.15,0,0,299.41,1.0,1.0,0.56,303.02,297.15,293.15,0,0,299.41,1.0,1.0,0.41,302.88,297.15,293.15,0,0,299.41,1.0,1.0,0.56,302.61,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,302.32,299.33,302.32,303.02,299.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,17060.21,0,13466.09,1,284.13,297.76,302.33,303.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.25,0,50.16,2275.33,0,213.0,0.27,1,0,3,1,0
17656800,303.17,297.15,293.15,0,0,299.57,1.0,1.0,0.53,303.15,297.15,293.15,0,0,299.57,1.0,1.0,0.56,303.07,297.15,293.15,0,0,299.57,1.0,1.0,0.41,302.93,297.15,293.15,0,0,299.57,1.0,1.0,0.56,302.66,297.15,293.15,0,0,299.57,1.0,1.0,2.66,299.57,291.15,302.48,299.52,302.48,303.07,299.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17215.19,0,13466.07,1,284.14,297.9,302.52,303.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7277.26,0,50.16,2275.33,0,212.28,0.27,1,0,3,1,0
17657100,303.22,297.15,293.15,0,0,299.73,1.0,1.0,0.53,303.21,297.15,293.15,0,0,299.73,1.0,1.0,0.56,303.12,297.15,293.15,0,0,299.73,1.0,1.0,0.41,302.98,297.15,293.15,0,0,299.73,1.0,1.0,0.56,302.7,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.73,291.15,302.65,299.7,302.65,303.12,299.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17367.48,0,13466.05,1,284.15,298.03,302.64,303.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7293.87,0,50.16,2275.33,0,236.97,0.27,1,0,3,1,0
17657400,303.28,297.15,293.15,0,0,299.88,1.0,1.0,0.53,303.26,297.15,293.15,0,0,299.88,1.0,1.0,0.56,303.16,297.15,293.15,0,0,299.88,1.0,1.0,0.41,303.03,297.15,293.15,0,0,299.88,1.0,1.0,0.56,302.75,297.15,293.15,0,0,299.88,1.0,1.0,2.66,299.88,291.15,302.82,299.86,302.82,303.18,299.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17516.22,0,13466.04,1,284.16,298.16,302.62,303.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7301.51,0,50.16,2275.33,0,269.22,0.27,1,0,3,1,0
17657700,303.34,297.15,293.15,0,0,300.02,1.0,1.0,0.53,303.31,297.15,293.15,0,0,300.02,1.0,1.0,0.56,303.21,297.15,293.15,0,0,300.02,1.0,1.0,0.41,303.08,297.15,293.15,0,0,300.02,1.0,1.0,0.56,302.8,297.15,293.15,0,0,300.02,1.0,1.0,2.66,300.02,291.15,302.98,299.99,302.98,303.23,300.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17660.04,0,13466.03,1,284.17,298.29,302.62,303.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7309.42,0,50.16,2275.33,0,295.25,0.27,1,0,3,1,0
17658000,303.39,297.15,293.15,0,0,300.14,1.0,1.0,0.53,303.36,297.15,293.15,0,0,300.14,1.0,1.0,0.56,303.26,297.15,293.15,0,0,300.14,1.0,1.0,0.41,303.13,297.15,293.15,0,0,300.14,1.0,1.0,0.56,302.85,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,303.15,300.08,303.15,303.28,300.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17797.75,0,13466.03,1,284.18,298.42,302.61,303.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7317.15,0,50.16,2275.33,0,318.49,0.27,1,0,3,1,0
17658300,303.44,297.15,293.15,0,0,300.24,1.0,1.0,0.53,303.41,297.15,293.15,0,0,300.24,1.0,1.0,0.56,303.3,297.15,293.15,0,0,300.24,1.0,1.0,0.41,303.18,297.15,293.15,0,0,300.24,1.0,1.0,0.56,302.88,297.15,293.15,0,0,300.24,1.0,1.0,2.66,300.24,291.15,303.31,300.13,303.3,303.33,300.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17915.77,0,13466.02,1,284.19,298.53,302.6,303.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7323.84,0,50.16,2275.33,0,334.02,0.27,1,0,3,1,0
17658600,303.48,297.15,293.15,0,0,300.33,1.0,1.0,0.53,303.45,297.15,293.15,0,0,300.33,1.0,1.0,0.56,303.34,297.15,293.15,0,0,300.33,1.0,1.0,0.41,303.21,297.15,293.15,0,0,300.33,1.0,1.0,0.56,302.91,297.15,293.15,0,0,300.33,1.0,1.0,2.66,300.33,291.15,303.44,300.11,303.44,303.37,300.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,18035.55,0,13466.0,1,284.19,298.63,302.59,303.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7329.21,0,50.16,2275.33,0,336.39,0.27,1,0,3,1,0
17658900,303.51,297.15,293.15,0,0,300.33,1.0,1.0,0.53,303.47,297.15,293.15,0,0,300.33,1.0,1.0,0.56,303.36,297.15,293.15,0,0,300.33,1.0,1.0,0.41,303.24,297.15,293.15,0,0,300.33,1.0,1.0,0.56,302.93,297.15,293.15,0,0,300.33,1.0,1.0,2.66,300.33,291.15,303.56,300.04,303.43,303.4,300.33,1,1.0,0.11,0.11,0.89,0.11,5.68,0.68,5.0,-0.55,1.0,0.15,0,279.91,410.0,18016.0,0,13470.52,1,284.19,298.64,302.58,303.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7328.82,0,50.16,2275.33,0,325.73,0.27,1,0,3,1,0
17659200,303.54,297.15,293.15,0,0,300.37,1.0,1.0,0.53,303.5,297.15,293.15,0,0,300.37,1.0,1.0,0.56,303.38,297.15,293.15,0,0,300.37,1.0,1.0,0.41,303.26,297.15,293.15,0,0,300.37,1.0,1.0,0.56,302.95,297.15,293.15,0,0,300.37,1.0,1.0,2.66,300.37,291.15,303.66,299.94,303.48,303.43,300.37,1,1.0,0.14,0.14,0.86,0.14,5.69,0.79,4.89,-0.47,1.0,0.15,0,291.47,410.0,18057.38,0,13480.47,1,284.2,298.68,302.57,303.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7330.93,0,50.16,2275.33,0,306.01,0.27,1,0,3,1,0
17659500,303.56,297.15,293.15,0,0,300.41,1.0,1.0,0.53,303.53,297.15,293.15,0,0,300.41,1.0,1.0,0.56,303.4,297.15,293.15,0,0,300.41,1.0,1.0,0.41,303.28,297.15,293.15,0,0,300.41,1.0,1.0,0.56,302.96,297.15,293.15,0,0,300.41,1.0,1.0,2.66,300.41,291.15,303.74,299.8,303.52,303.45,300.41,1,1.0,0.16,0.16,0.84,0.16,5.69,0.9,4.79,-0.37,1.0,0.15,0,294.1,410.0,18090.61,0,13483.13,1,284.2,298.71,302.56,303.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7332.66,0,50.16,2275.33,0,283.02,0.27,1,0,3,1,0
17659800,303.59,297.15,293.15,0,0,300.44,1.0,1.0,0.53,303.55,297.15,293.15,0,0,300.44,1.0,1.0,0.56,303.42,297.15,293.15,0,0,300.44,1.0,1.0,0.41,303.3,297.15,293.15,0,0,300.44,1.0,1.0,0.56,302.97,297.15,293.15,0,0,300.44,1.0,1.0,2.66,300.44,291.15,303.82,299.65,303.55,303.48,300.44,1,1.0,0.18,0.18,0.82,0.18,5.69,0.96,4.73,-0.31,1.0,0.15,0,294.87,410.0,18121.37,0,13483.96,1,284.2,298.73,302.56,303.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7334.34,0,50.16,2275.33,0,258.99,0.27,1,0,3,1,0
17660100,303.61,297.15,293.15,0,0,300.46,1.0,1.0,0.53,303.57,297.15,293.15,0,0,300.46,1.0,1.0,0.56,303.43,297.15,293.15,0,0,300.46,1.0,1.0,0.41,303.32,297.15,293.15,0,0,300.46,1.0,1.0,0.56,302.98,297.15,293.15,0,0,300.46,1.0,1.0,2.66,300.46,291.15,303.88,299.48,303.58,303.5,300.46,1,1.0,0.21,0.21,0.79,0.21,5.69,1.02,4.67,-0.25,1.0,0.15,0,295.38,410.0,18148.16,0,13484.59,1,284.2,298.76,302.5,303.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7331.38,0,50.16,2275.33,0,260.46,0.27,1,0,3,1,0
