time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660400,303.63,297.15,293.15,0,0,300.49,1.0,1.0,0.53,303.59,297.15,293.15,0,0,300.49,1.0,1.0,0.56,303.45,297.15,293.15,0,0,300.49,1.0,1.0,0.41,303.34,297.15,293.15,0,0,300.49,1.0,1.0,0.56,302.99,297.15,293.15,0,0,300.49,1.0,1.0,2.66,300.49,291.15,303.94,299.32,303.61,303.52,300.49,1,1.0,0.23,0.23,0.77,0.23,5.69,1.09,4.6,-0.18,1.0,0.15,0,295.75,410.0,18172.05,0,13485.09,1,284.2,298.78,302.32,303.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7319.39,0,50.16,2275.33,0,269.51,0.27,1,0,3,1,0
17660700,303.64,297.15,293.15,0,0,300.51,1.0,1.0,0.53,303.61,297.15,293.15,0,0,300.51,1.0,1.0,0.56,303.46,297.15,293.15,0,0,300.51,1.0,1.0,0.41,303.36,297.15,293.15,0,0,300.51,1.0,1.0,0.56,303.0,297.15,293.15,0,0,300.51,1.0,1.0,2.66,300.51,291.15,303.99,299.16,303.63,303.53,300.51,1,1.0,0.25,0.25,0.75,0.25,5.69,1.16,4.53,-0.12,1.0,0.15,0,296.02,410.0,18193.53,0,13485.51,1,284.2,298.8,302.17,303.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7307.81,0,50.16,2275.33,0,272.2,0.27,1,0,3,1,0
17661000,303.66,297.15,293.15,0,0,300.53,1.0,1.0,0.53,303.63,297.15,293.15,0,0,300.53,1.0,1.0,0.56,303.47,297.15,293.15,0,0,300.53,1.0,1.0,0.41,303.37,297.15,293.15,0,0,300.53,1.0,1.0,0.56,303.01,297.15,293.15,0,0,300.53,1.0,1.0,2.66,300.53,291.15,304.05,299.03,303.66,303.55,300.53,1,1.0,0.26,0.26,0.74,0.26,5.69,1.23,4.46,-0.05,1.0,0.15,0,296.22,410.0,18212.82,0,13485.86,1,284.2,298.82,302.03,303.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7297.52,0,50.16,2275.33,0,273.82,0.27,1,0,3,1,0
17661300,303.67,297.15,293.15,0,0,300.55,1.0,1.0,0.53,303.64,297.15,293.15,0,0,300.55,1.0,1.0,0.56,303.48,297.15,293.15,0,0,300.55,1.0,1.0,0.41,303.38,297.15,293.15,0,0,300.55,1.0,1.0,0.56,303.02,297.15,293.15,0,0,300.55,1.0,1.0,2.66,300.55,291.15,304.1,298.94,303.68,303.56,300.55,1,1.0,0.28,0.28,0.72,0.28,5.69,1.29,4.4,0.02,1.0,0.15,0,296.36,410.0,18232.4,0,13486.14,1,284.21,298.83,301.93,303.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7289.56,0,50.16,2275.33,0,273.55,0.27,1,0,3,1,0
17661600,303.67,297.15,293.15,0,0,300.57,1.0,1.0,0.53,303.65,297.15,293.15,0,0,300.57,1.0,1.0,0.56,303.49,297.15,293.15,0,0,300.57,1.0,1.0,0.41,303.39,297.15,293.15,0,0,300.57,1.0,1.0,0.56,303.03,297.15,293.15,0,0,300.57,1.0,1.0,2.66,300.57,291.15,304.15,298.88,303.7,303.57,300.57,1,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.08,1.0,0.15,0,296.47,410.0,18255.86,0,13486.39,1,284.21,298.85,301.88,303.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7285.66,0,50.16,2275.33,0,270.98,0.27,1,0,3,1,0
17661900,303.68,297.15,293.15,0,0,300.59,1.0,1.0,0.53,303.67,297.15,293.15,0,0,300.59,1.0,1.0,0.56,303.5,297.15,293.15,0,0,300.59,1.0,1.0,0.41,303.4,297.15,293.15,0,0,300.59,1.0,1.0,0.56,303.04,297.15,293.15,0,0,300.59,1.0,1.0,2.66,300.59,291.15,304.19,298.85,303.73,303.57,300.59,1,1.0,0.3,0.3,0.7,0.3,5.69,1.42,4.27,0.14,1.0,0.15,0,296.55,410.0,18275.14,0,13486.6,1,284.21,298.87,301.85,303.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7284.39,0,50.16,2275.33,0,270.58,0.27,1,0,3,1,0
17662200,303.68,297.15,293.15,0,0,300.6,1.0,1.0,0.53,303.67,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.5,297.15,293.15,0,0,300.6,1.0,1.0,0.41,303.4,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.04,297.15,293.15,0,0,300.6,1.0,1.0,2.66,300.6,291.15,304.22,298.82,303.74,303.58,300.6,1,1.0,0.31,0.31,0.69,0.31,5.69,1.47,4.22,0.2,1.0,0.15,0,296.62,410.0,18287.41,0,13486.77,1,284.21,298.88,301.82,302.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7281.93,0,50.16,2275.33,0,272.57,0.27,1,0,3,1,0
17662500,303.68,297.15,293.15,0,0,300.61,1.0,1.0,0.53,303.68,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.5,297.15,293.15,0,0,300.61,1.0,1.0,0.41,303.4,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.04,297.15,293.15,0,0,300.61,1.0,1.0,2.66,300.61,291.15,304.22,298.77,303.75,303.58,300.61,1,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.25,1.0,0.15,0,296.66,410.0,18293.62,0,13486.92,1,284.21,298.89,301.78,302.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7278.47,0,50.16,2275.33,0,274.4,0.27,1,0,3,1,0
17662800,303.68,297.15,293.15,0,0,300.61,1.0,1.0,0.53,303.68,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.5,297.15,293.15,0,0,300.61,1.0,1.0,0.41,303.4,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.05,297.15,293.15,0,0,300.61,1.0,1.0,2.66,300.61,291.15,304.21,298.73,303.75,303.58,300.61,1,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.3,1.0,0.15,0,296.7,410.0,18295.04,0,13487.06,1,284.21,298.89,301.73,302.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7274.3,0,50.16,2275.33,0,276.04,0.27,1,0,3,1,0
17663100,303.68,297.15,293.15,0,0,300.61,1.0,1.0,0.53,303.68,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.49,297.15,293.15,0,0,300.61,1.0,1.0,0.41,303.4,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.05,297.15,293.15,0,0,300.61,1.0,1.0,2.66,300.61,291.15,304.19,298.68,303.75,303.58,300.61,1,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,1.0,0.15,0,296.73,410.0,18293.09,0,13487.17,1,284.21,298.89,301.68,302.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7269.6,0,50.16,2275.33,0,277.57,0.27,1,0,3,1,0
17663400,303.67,297.15,293.15,0,0,300.6,1.0,1.0,0.53,303.68,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.49,297.15,293.15,0,0,300.6,1.0,1.0,0.41,303.4,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.04,297.15,293.15,0,0,300.6,1.0,1.0,2.66,300.6,291.15,304.17,298.63,303.75,303.57,300.6,1,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,1.0,0.15,0,296.76,410.0,18288.82,0,13487.27,1,284.21,298.89,301.64,302.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7264.51,0,50.16,2275.33,0,278.99,0.27,1,0,3,1,0
17663700,303.67,297.15,293.15,0,0,300.6,1.0,1.0,0.53,303.69,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.49,297.15,293.15,0,0,300.6,1.0,1.0,0.41,303.39,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.04,297.15,293.15,0,0,300.6,1.0,1.0,2.66,300.6,291.15,304.15,298.58,303.74,303.57,300.6,1,1.0,0.36,0.36,0.64,0.36,5.69,1.69,4.0,0.42,1.0,0.15,0,296.78,410.0,18284.05,0,13487.36,1,284.21,298.89,301.59,302.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7259.22,0,50.16,2275.33,0,280.31,0.27,1,0,3,1,0
17664000,303.66,297.15,293.15,0,0,300.6,1.0,1.0,0.53,303.69,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.48,297.15,293.15,0,0,300.6,1.0,1.0,0.41,303.39,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.04,297.15,293.15,0,0,300.6,1.0,1.0,2.66,300.6,291.15,304.13,298.54,303.74,303.57,300.6,1,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,1.0,0.15,0,296.79,410.0,18280.78,0,13487.43,1,284.21,298.88,301.54,302.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7253.93,0,50.16,2275.33,0,281.52,0.27,1,0,3,1,0
17664300,303.66,297.15,293.15,0,0,300.6,1.0,1.0,0.53,303.7,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.48,297.15,293.15,0,0,300.6,1.0,1.0,0.41,303.39,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.04,297.15,293.15,0,0,300.6,1.0,1.0,2.66,300.6,291.15,304.11,298.49,303.74,303.57,300.6,1,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,1.0,0.15,0,296.8,410.0,18280.87,0,13487.5,1,284.21,298.88,301.49,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7248.85,0,50.16,2275.33,0,282.65,0.27,1,0,3,1,0
17664600,303.66,297.15,293.15,0,0,300.6,1.0,1.0,0.53,303.71,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.49,297.15,293.15,0,0,300.6,1.0,1.0,0.41,303.4,297.15,293.15,0,0,300.6,1.0,1.0,0.56,303.04,297.15,293.15,0,0,300.6,1.0,1.0,2.66,300.6,291.15,304.11,298.44,303.74,303.58,300.6,1,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.91,0.51,1.0,0.15,0,296.82,410.0,18285.71,0,13487.55,1,284.21,298.89,301.44,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7244.16,0,50.16,2275.33,0,283.69,0.27,1,0,3,1,0
17664900,303.67,297.15,293.15,0,0,300.61,1.0,1.0,0.53,303.72,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.49,297.15,293.15,0,0,300.61,1.0,1.0,0.41,303.4,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.04,297.15,293.15,0,0,300.61,1.0,1.0,2.66,300.61,291.15,304.12,298.4,303.75,303.58,300.61,1,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.88,0.53,1.0,0.15,0,296.83,410.0,18297.33,0,13487.59,1,284.21,298.89,301.4,302.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7240.08,0,50.16,2275.33,0,284.67,0.27,1,0,3,1,0
17665200,303.67,297.15,293.15,0,0,300.62,1.0,1.0,0.53,303.74,297.15,293.15,0,0,300.62,1.0,1.0,0.56,303.5,297.15,293.15,0,0,300.62,1.0,1.0,0.41,303.42,297.15,293.15,0,0,300.62,1.0,1.0,0.56,303.05,297.15,293.15,0,0,300.62,1.0,1.0,2.66,300.62,291.15,304.15,298.36,303.78,303.6,300.62,1,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.56,1.0,0.15,0,296.84,410.0,18317.2,0,13487.62,1,284.21,298.91,301.36,302.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7236.81,0,50.16,2275.33,0,285.63,0.27,1,0,3,1,0
17665500,303.69,297.15,293.15,0,0,300.65,1.0,1.0,0.53,303.76,297.15,293.15,0,0,300.65,1.0,1.0,0.56,303.52,297.15,293.15,0,0,300.65,1.0,1.0,0.41,303.43,297.15,293.15,0,0,300.65,1.0,1.0,0.56,303.06,297.15,293.15,0,0,300.65,1.0,1.0,2.66,300.65,291.15,304.22,298.34,303.81,303.61,300.65,1,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.58,1.0,0.15,0,296.85,410.0,18351.89,0,13487.64,1,284.21,298.93,301.34,302.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7235.75,0,50.16,2275.33,0,284.56,0.27,1,0,3,1,0
17665800,303.7,297.15,293.15,0,0,300.7,1.0,1.0,0.53,303.79,297.15,293.15,0,0,300.7,1.0,1.0,0.56,303.54,297.15,293.15,0,0,300.7,1.0,1.0,0.41,303.46,297.15,293.15,0,0,300.7,1.0,1.0,0.56,303.07,297.15,293.15,0,0,300.7,1.0,1.0,2.66,300.7,291.15,304.34,298.35,303.87,303.64,300.7,1,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.15,0,296.85,410.0,18404.73,0,13487.66,1,284.21,298.97,301.35,302.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7239.03,0,50.16,2275.33,0,282.27,0.27,1,0,3,1,0
17666100,303.73,297.15,293.15,0,0,300.76,1.0,1.0,0.53,303.83,297.15,293.15,0,0,300.76,1.0,1.0,0.56,303.56,297.15,293.15,0,0,300.76,1.0,1.0,0.41,303.48,297.15,293.15,0,0,300.76,1.0,1.0,0.56,303.09,297.15,293.15,0,0,300.76,1.0,1.0,2.66,300.76,291.15,304.5,298.38,303.94,303.66,300.76,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.15,0,296.86,410.0,18472.45,0,13487.68,1,284.22,299.02,301.38,302.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7245.79,0,50.16,2275.33,0,280.34,0.27,1,0,3,1,0
17666400,303.76,297.15,293.15,0,0,300.83,1.0,1.0,0.53,303.86,297.15,293.15,0,0,300.83,1.0,1.0,0.56,303.59,297.15,293.15,0,0,300.83,1.0,1.0,0.41,303.52,297.15,293.15,0,0,300.83,1.0,1.0,0.56,303.11,297.15,293.15,0,0,300.83,1.0,1.0,2.66,300.83,291.15,304.68,298.43,304.03,303.7,300.83,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.15,0,296.87,410.0,18551.2,0,13487.69,1,284.22,299.08,301.43,302.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7255.06,0,50.16,2275.33,0,278.89,0.27,1,0,3,1,0
17666700,303.78,297.15,293.15,0,0,300.91,1.0,1.0,0.53,303.91,297.15,293.15,0,0,300.91,1.0,1.0,0.56,303.63,297.15,293.15,0,0,300.91,1.0,1.0,0.41,303.55,297.15,293.15,0,0,300.91,1.0,1.0,0.56,303.13,297.15,293.15,0,0,300.91,1.0,1.0,2.66,300.91,291.15,304.89,298.49,304.12,303.73,300.91,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.64,1.0,0.15,0,296.87,410.0,18637.46,0,13487.71,1,284.23,299.15,301.49,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7266.02,0,50.16,2275.33,0,277.85,0.27,1,0,3,1,0
17667000,303.82,297.15,293.15,0,0,301.0,1.0,1.0,0.53,303.95,297.15,293.15,0,0,301.0,1.0,1.0,0.56,303.66,297.15,293.15,0,0,301.0,1.0,1.0,0.41,303.59,297.15,293.15,0,0,301.0,1.0,1.0,0.56,303.16,297.15,293.15,0,0,301.0,1.0,1.0,2.66,301.0,291.15,305.11,298.55,304.22,303.77,301.0,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.65,1.0,0.15,0,296.88,410.0,18727.57,0,13487.72,1,284.23,299.23,301.55,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7277.86,0,50.16,2275.33,0,277.3,0.27,1,0,3,1,0
17667300,303.85,297.15,293.15,0,0,301.08,1.0,1.0,0.53,303.99,297.15,293.15,0,0,301.08,1.0,1.0,0.56,303.7,297.15,293.15,0,0,301.08,1.0,1.0,0.41,303.62,297.15,293.15,0,0,301.08,1.0,1.0,0.56,303.19,297.15,293.15,0,0,301.08,1.0,1.0,2.66,301.08,291.15,305.33,298.62,304.32,303.8,301.08,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.66,1.0,0.15,0,296.88,410.0,18817.72,0,13487.74,1,284.24,299.31,301.62,302.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7289.83,0,50.16,2275.33,0,277.23,0.27,1,0,3,1,0
17667600,303.87,297.15,293.15,0,0,301.16,1.0,1.0,0.53,304.03,297.15,293.15,0,0,301.16,1.0,1.0,0.56,303.73,297.15,293.15,0,0,301.16,1.0,1.0,0.41,303.66,297.15,293.15,0,0,301.16,1.0,1.0,0.56,303.22,297.15,293.15,0,0,301.16,1.0,1.0,2.66,301.17,291.15,305.55,298.68,304.42,303.84,301.17,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.67,1.0,0.15,0,296.88,410.0,18904.41,0,13487.75,1,284.24,299.38,301.68,302.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7301.25,0,50.16,2275.33,0,277.69,0.27,1,0,3,1,0
17667900,303.9,297.15,293.15,0,0,301.24,1.0,1.0,0.53,304.07,297.15,293.15,0,0,301.24,1.0,1.0,0.56,303.76,297.15,293.15,0,0,301.24,1.0,1.0,0.41,303.69,297.15,293.15,0,0,301.24,1.0,1.0,0.56,303.24,297.15,293.15,0,0,301.24,1.0,1.0,2.66,301.24,291.15,305.75,298.74,304.51,303.87,301.24,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.88,410.0,18984.15,0,13487.76,1,284.25,299.45,301.74,302.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7311.48,0,50.16,2275.33,0,278.69,0.27,1,0,3,1,0
17668200,303.92,297.15,293.15,0,0,301.31,1.0,1.0,0.53,304.1,297.15,293.15,0,0,301.31,1.0,1.0,0.56,303.79,297.15,293.15,0,0,301.31,1.0,1.0,0.41,303.72,297.15,293.15,0,0,301.31,1.0,1.0,0.56,303.27,297.15,293.15,0,0,301.31,1.0,1.0,2.66,301.31,291.15,305.92,298.78,304.59,303.9,301.31,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.89,410.0,19053.41,0,13487.77,1,284.25,299.52,301.78,302.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7319.92,0,50.16,2275.33,0,280.3,0.27,1,0,3,1,0
17668500,303.94,297.15,293.15,0,0,301.37,1.0,1.0,0.53,304.13,297.15,293.15,0,0,301.37,1.0,1.0,0.56,303.81,297.15,293.15,0,0,301.37,1.0,1.0,0.41,303.75,297.15,293.15,0,0,301.37,1.0,1.0,0.56,303.29,297.15,293.15,0,0,301.37,1.0,1.0,2.66,301.37,291.15,306.06,298.81,304.66,303.92,301.37,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.69,1.0,0.15,0,296.89,410.0,19108.09,0,13487.77,1,284.25,299.57,301.81,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7326.02,0,50.16,2275.33,0,282.55,0.27,1,0,3,1,0
17668800,303.96,297.15,293.15,0,0,301.41,1.0,1.0,0.53,304.15,297.15,293.15,0,0,301.41,1.0,1.0,0.56,303.83,297.15,293.15,0,0,301.41,1.0,1.0,0.41,303.76,297.15,293.15,0,0,301.41,1.0,1.0,0.56,303.31,297.15,293.15,0,0,301.41,1.0,1.0,2.66,301.41,291.15,306.15,298.81,304.7,303.94,301.41,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.89,410.0,19145.01,0,13487.78,1,284.26,299.61,301.82,303.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7329.16,0,50.16,2275.33,0,285.46,0.27,1,0,3,1,0
17669100,303.95,297.15,293.15,0,0,301.42,1.0,1.0,0.53,304.16,297.15,293.15,0,0,301.42,1.0,1.0,0.56,303.83,297.15,293.15,0,0,301.42,1.0,1.0,0.41,303.77,297.15,293.15,0,0,301.42,1.0,1.0,0.56,303.31,297.15,293.15,0,0,301.42,1.0,1.0,2.66,301.42,291.15,306.19,298.8,304.72,303.94,301.42,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.7,1.0,0.15,0,296.89,410.0,19155.32,0,13487.77,1,284.26,299.63,301.81,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7329.28,0,50.16,2275.33,0,287.76,0.27,1,0,3,1,0
17669400,303.95,297.15,293.15,0,0,301.42,1.0,1.0,0.53,304.16,297.15,293.15,0,0,301.42,1.0,1.0,0.56,303.83,297.15,293.15,0,0,301.42,1.0,1.0,0.41,303.77,297.15,293.15,0,0,301.42,1.0,1.0,0.56,303.31,297.15,293.15,0,0,301.42,1.0,1.0,2.66,301.42,291.15,306.18,298.79,304.72,303.94,301.42,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.9,410.0,19151.09,0,13487.77,1,284.26,299.63,301.79,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7327.73,0,50.16,2275.33,0,289.02,0.27,1,0,3,1,0
17669700,303.95,297.15,293.15,0,0,301.41,1.0,1.0,0.53,304.16,297.15,293.15,0,0,301.41,1.0,1.0,0.56,303.83,297.15,293.15,0,0,301.41,1.0,1.0,0.41,303.77,297.15,293.15,0,0,301.41,1.0,1.0,0.56,303.31,297.15,293.15,0,0,301.41,1.0,1.0,2.66,301.41,291.15,306.12,298.77,304.7,303.94,301.41,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.71,1.0,0.15,0,296.9,410.0,19132.26,0,13487.76,1,284.26,299.62,301.77,302.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7324.86,0,50.16,2275.33,0,290.01,0.27,1,0,3,1,0
17670000,303.94,297.15,293.15,0,0,301.38,1.0,1.0,0.53,304.16,297.15,293.15,0,0,301.38,1.0,1.0,0.56,303.83,297.15,293.15,0,0,301.38,1.0,1.0,0.41,303.76,297.15,293.15,0,0,301.38,1.0,1.0,0.56,303.31,297.15,293.15,0,0,301.38,1.0,1.0,2.66,301.38,291.15,306.04,298.74,304.67,303.94,301.38,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.91,410.0,19100.67,0,13487.75,1,284.26,299.6,301.74,302.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7320.76,0,50.16,2275.33,0,290.71,0.27,1,0,3,1,0
17670300,303.92,297.15,293.15,0,0,301.35,1.0,1.0,0.53,304.15,297.15,293.15,0,0,301.35,1.0,1.0,0.56,303.82,297.15,293.15,0,0,301.35,1.0,1.0,0.41,303.76,297.15,293.15,0,0,301.35,1.0,1.0,0.56,303.3,297.15,293.15,0,0,301.35,1.0,1.0,2.66,301.35,291.15,305.92,298.71,304.63,303.93,301.35,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.91,410.0,19060.19,0,13487.74,1,284.25,299.57,301.71,302.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7315.76,0,50.16,2275.33,0,291.23,0.27,1,0,3,1,0
17670600,303.91,297.15,293.15,0,0,301.3,1.0,1.0,0.53,304.14,297.15,293.15,0,0,301.3,1.0,1.0,0.56,303.81,297.15,293.15,0,0,301.3,1.0,1.0,0.41,303.75,297.15,293.15,0,0,301.3,1.0,1.0,0.56,303.29,297.15,293.15,0,0,301.3,1.0,1.0,2.66,301.3,291.15,305.79,298.68,304.57,303.92,301.3,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.15,0,296.91,410.0,19013.42,0,13487.73,1,284.25,299.53,301.68,302.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7310.07,0,50.16,2275.33,0,291.52,0.27,1,0,3,1,0
17670900,303.89,297.15,293.15,0,0,301.26,1.0,1.0,0.53,304.13,297.15,293.15,0,0,301.26,1.0,1.0,0.56,303.8,297.15,293.15,0,0,301.26,1.0,1.0,0.41,303.73,297.15,293.15,0,0,301.26,1.0,1.0,0.56,303.28,297.15,293.15,0,0,301.26,1.0,1.0,2.66,301.26,291.15,305.66,298.64,304.52,303.9,301.26,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.15,0,296.92,410.0,18964.06,0,13487.72,1,284.25,299.49,301.64,302.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7304.01,0,50.16,2275.33,0,291.61,0.27,1,0,3,1,0
17671200,303.88,297.15,293.15,0,0,301.21,1.0,1.0,0.53,304.12,297.15,293.15,0,0,301.21,1.0,1.0,0.56,303.79,297.15,293.15,0,0,301.21,1.0,1.0,0.41,303.72,297.15,293.15,0,0,301.21,1.0,1.0,0.56,303.27,297.15,293.15,0,0,301.21,1.0,1.0,2.66,301.21,291.15,305.52,298.61,304.46,303.89,301.21,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.92,410.0,18915.09,0,13487.72,1,284.25,299.45,301.61,302.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7297.91,0,50.16,2275.33,0,291.51,0.27,1,0,3,1,0
17671500,303.86,297.15,293.15,0,0,301.17,1.0,1.0,0.53,304.11,297.15,293.15,0,0,301.17,1.0,1.0,0.56,303.79,297.15,293.15,0,0,301.17,1.0,1.0,0.41,303.71,297.15,293.15,0,0,301.17,1.0,1.0,0.56,303.26,297.15,293.15,0,0,301.17,1.0,1.0,2.66,301.17,291.15,305.39,298.58,304.41,303.88,301.17,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.92,410.0,18869.46,0,13487.71,1,284.24,299.41,301.58,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7292.08,0,50.16,2275.33,0,291.21,0.27,1,0,3,1,0
17671800,303.85,297.15,293.15,0,0,301.13,1.0,1.0,0.53,304.1,297.15,293.15,0,0,301.13,1.0,1.0,0.56,303.78,297.15,293.15,0,0,301.13,1.0,1.0,0.41,303.7,297.15,293.15,0,0,301.13,1.0,1.0,0.56,303.24,297.15,293.15,0,0,301.13,1.0,1.0,2.66,301.13,291.15,305.28,298.55,304.37,303.87,301.13,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.92,410.0,18830.56,0,13487.71,1,284.24,299.37,301.55,302.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7286.92,0,50.16,2275.33,0,290.73,0.27,1,0,3,1,0
17672100,303.83,297.15,293.15,0,0,301.1,1.0,1.0,0.53,304.09,297.15,293.15,0,0,301.1,1.0,1.0,0.56,303.77,297.15,293.15,0,0,301.1,1.0,1.0,0.41,303.69,297.15,293.15,0,0,301.1,1.0,1.0,0.56,303.23,297.15,293.15,0,0,301.1,1.0,1.0,2.66,301.1,291.15,305.2,298.53,304.33,303.86,301.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.92,410.0,18800.98,0,13487.71,1,284.24,299.34,301.53,302.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7282.73,0,50.16,2275.33,0,290.0,0.27,1,0,3,1,0
17672400,303.82,297.15,293.15,0,0,301.08,1.0,1.0,0.53,304.08,297.15,293.15,0,0,301.08,1.0,1.0,0.56,303.77,297.15,293.15,0,0,301.08,1.0,1.0,0.41,303.68,297.15,293.15,0,0,301.08,1.0,1.0,0.56,303.23,297.15,293.15,0,0,301.08,1.0,1.0,2.66,301.08,291.15,305.15,298.52,304.31,303.85,301.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.92,410.0,18784.53,0,13487.71,1,284.24,299.32,301.52,302.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7280.0,0,50.16,2275.33,0,289.1,0.27,1,0,3,1,0
17672700,303.84,297.15,293.15,0,0,301.09,1.0,1.0,0.53,304.1,297.15,293.15,0,0,301.09,1.0,1.0,0.56,303.79,297.15,293.15,0,0,301.09,1.0,1.0,0.41,303.7,297.15,293.15,0,0,301.09,1.0,1.0,0.56,303.24,297.15,293.15,0,0,301.09,1.0,1.0,2.66,301.09,291.15,305.17,298.52,304.33,303.87,301.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.92,410.0,18808.83,0,13487.72,1,284.24,299.33,301.52,302.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7280.41,0,50.16,2275.33,0,287.32,0.27,1,0,3,1,0
17673000,303.85,297.15,293.15,0,0,301.13,1.0,1.0,0.53,304.11,297.15,293.15,0,0,301.13,1.0,1.0,0.56,303.81,297.15,293.15,0,0,301.13,1.0,1.0,0.41,303.71,297.15,293.15,0,0,301.13,1.0,1.0,0.56,303.26,297.15,293.15,0,0,301.13,1.0,1.0,2.66,301.13,291.15,305.29,298.54,304.38,303.88,301.13,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.92,410.0,18857.03,0,13487.74,1,284.24,299.36,301.54,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7284.56,0,50.16,2275.33,0,285.39,0.27,1,0,3,1,0
17673300,303.86,297.15,293.15,0,0,301.19,1.0,1.0,0.53,304.13,297.15,293.15,0,0,301.19,1.0,1.0,0.56,303.83,297.15,293.15,0,0,301.19,1.0,1.0,0.41,303.73,297.15,293.15,0,0,301.19,1.0,1.0,0.56,303.27,297.15,293.15,0,0,301.19,1.0,1.0,2.66,301.19,291.15,305.47,298.57,304.45,303.9,301.19,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.91,410.0,18929.15,0,13487.77,1,284.24,299.41,301.57,302.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7291.73,0,50.16,2275.33,0,284.05,0.27,1,0,3,1,0
17673600,303.88,297.15,293.15,0,0,301.27,1.0,1.0,0.53,304.15,297.15,293.15,0,0,301.27,1.0,1.0,0.56,303.85,297.15,293.15,0,0,301.27,1.0,1.0,0.41,303.75,297.15,293.15,0,0,301.27,1.0,1.0,0.56,303.29,297.15,293.15,0,0,301.27,1.0,1.0,2.66,301.27,291.15,305.71,298.62,304.55,303.92,301.27,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.91,410.0,19019.81,0,13487.8,1,284.25,299.48,301.62,302.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7301.14,0,50.16,2275.33,0,283.36,0.27,1,0,3,1,0
17673900,303.9,297.15,293.15,0,0,301.37,1.0,1.0,0.53,304.17,297.15,293.15,0,0,301.37,1.0,1.0,0.56,303.88,297.15,293.15,0,0,301.37,1.0,1.0,0.41,303.77,297.15,293.15,0,0,301.37,1.0,1.0,0.56,303.31,297.15,293.15,0,0,301.37,1.0,1.0,2.66,301.37,291.15,305.98,298.67,304.66,303.95,301.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.9,410.0,19122.15,0,13487.85,1,284.25,299.56,301.67,302.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7311.94,0,50.16,2275.33,0,283.18,0.27,1,0,3,1,0
17674200,303.93,297.15,293.15,0,0,301.47,1.0,1.0,0.53,304.2,297.15,293.15,0,0,301.47,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.47,1.0,1.0,0.41,303.8,297.15,293.15,0,0,301.47,1.0,1.0,0.56,303.34,297.15,293.15,0,0,301.47,1.0,1.0,2.66,301.47,291.15,306.27,298.73,304.78,303.98,301.47,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.88,410.0,19229.85,0,13487.9,1,284.26,299.65,301.73,302.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7323.49,0,50.16,2275.33,0,283.43,0.27,1,0,3,1,0
17674500,303.96,297.15,293.15,0,0,301.57,1.0,1.0,0.53,304.23,297.15,293.15,0,0,301.57,1.0,1.0,0.56,303.95,297.15,293.15,0,0,301.57,1.0,1.0,0.41,303.84,297.15,293.15,0,0,301.57,1.0,1.0,0.56,303.37,297.15,293.15,0,0,301.57,1.0,1.0,2.66,301.57,291.15,306.55,298.79,304.9,304.01,301.57,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,19335.9,0,13487.96,1,284.27,299.75,301.79,302.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7335.13,0,50.16,2275.33,0,283.87,0.27,1,0,3,1,0
17674800,304.0,297.15,293.15,0,0,301.67,1.0,1.0,0.53,304.26,297.15,293.15,0,0,301.67,1.0,1.0,0.56,303.99,297.15,293.15,0,0,301.67,1.0,1.0,0.41,303.87,297.15,293.15,0,0,301.67,1.0,1.0,0.56,303.41,297.15,293.15,0,0,301.67,1.0,1.0,2.66,301.67,291.15,306.8,298.84,305.02,304.04,301.67,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,19433.12,0,13488.02,1,284.27,299.83,301.84,303.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7346.39,0,50.16,2275.33,0,284.33,0.27,1,0,3,1,0
17675100,304.03,297.15,293.15,0,0,301.75,1.0,1.0,0.53,304.29,297.15,293.15,0,0,301.75,1.0,1.0,0.56,304.03,297.15,293.15,0,0,301.75,1.0,1.0,0.41,303.91,297.15,293.15,0,0,301.75,1.0,1.0,0.56,303.44,297.15,293.15,0,0,301.75,1.0,1.0,2.66,301.75,291.15,307.0,298.9,305.11,304.08,301.75,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.85,410.0,19514.59,0,13488.08,1,284.28,299.91,301.9,303.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7356.84,0,50.16,2275.33,0,284.6,0.27,1,0,3,1,0
17675400,304.06,297.15,293.15,0,0,301.81,1.0,1.0,0.53,304.33,297.15,293.15,0,0,301.81,1.0,1.0,0.56,304.07,297.15,293.15,0,0,301.81,1.0,1.0,0.41,303.94,297.15,293.15,0,0,301.81,1.0,1.0,0.56,303.47,297.15,293.15,0,0,301.81,1.0,1.0,2.66,301.81,291.15,307.14,298.96,305.18,304.11,301.81,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.83,410.0,19573.65,0,13488.13,1,284.28,299.97,301.96,303.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7366.14,0,50.16,2275.33,0,284.48,0.27,1,0,3,1,0
17675700,304.09,297.15,293.15,0,0,301.85,1.0,1.0,0.53,304.35,297.15,293.15,0,0,301.85,1.0,1.0,0.56,304.11,297.15,293.15,0,0,301.85,1.0,1.0,0.41,303.97,297.15,293.15,0,0,301.85,1.0,1.0,0.56,303.49,297.15,293.15,0,0,301.85,1.0,1.0,2.66,301.85,291.15,307.2,299.01,305.22,304.14,301.85,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.82,410.0,19601.89,0,13488.18,1,284.28,300.01,302.01,303.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7373.82,0,50.16,2275.33,0,283.86,0.27,1,0,3,1,0
17676000,304.1,297.15,293.15,0,0,301.85,1.0,1.0,0.53,304.38,297.15,293.15,0,0,301.85,1.0,1.0,0.56,304.14,297.15,293.15,0,0,301.85,1.0,1.0,0.41,303.99,297.15,293.15,0,0,301.85,1.0,1.0,0.56,303.51,297.15,293.15,0,0,301.85,1.0,1.0,2.66,301.85,291.15,307.15,299.07,305.22,304.16,301.85,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,19592.59,0,13488.22,1,284.28,300.01,302.07,303.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7379.34,0,50.16,2275.33,0,282.75,0.27,1,0,3,1,0
17676300,304.11,297.15,293.15,0,0,301.79,1.0,1.0,0.53,304.39,297.15,293.15,0,0,301.79,1.0,1.0,0.56,304.16,297.15,293.15,0,0,301.79,1.0,1.0,0.41,304.0,297.15,293.15,0,0,301.79,1.0,1.0,0.56,303.51,297.15,293.15,0,0,301.79,1.0,1.0,2.66,301.79,291.15,306.9,299.07,305.14,304.18,301.79,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,19507.63,0,13488.25,1,284.28,299.98,302.08,303.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7377.78,0,50.16,2275.33,0,288.5,0.27,1,0,3,1,0
17676600,304.1,297.15,293.15,0,0,301.65,1.0,1.0,0.53,304.39,297.15,293.15,0,0,301.65,1.0,1.0,0.56,304.17,297.15,293.15,0,0,301.65,1.0,1.0,0.41,303.99,297.15,293.15,0,0,301.65,1.0,1.0,0.56,303.5,297.15,293.15,0,0,301.65,1.0,1.0,2.66,301.65,291.15,306.4,298.98,304.96,304.17,301.64,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,19332.84,0,13488.24,1,284.27,299.86,301.99,303.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7361.44,0,50.16,2275.33,0,299.2,0.27,1,0,3,1,0
17676900,304.06,297.15,293.15,0,0,301.43,1.0,1.0,0.53,304.37,297.15,293.15,0,0,301.43,1.0,1.0,0.56,304.16,297.15,293.15,0,0,301.43,1.0,1.0,0.41,303.97,297.15,293.15,0,0,301.43,1.0,1.0,0.56,303.46,297.15,293.15,0,0,301.43,1.0,1.0,2.66,301.43,291.15,305.71,298.79,304.7,304.15,301.43,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,19085.78,0,13488.24,1,284.26,299.68,301.8,303.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7331.48,0,50.16,2275.33,0,309.95,0.27,1,0,3,1,0
17677200,304.01,297.15,293.15,0,0,301.16,1.0,1.0,0.53,304.33,297.15,293.15,0,0,301.16,1.0,1.0,0.56,304.13,297.15,293.15,0,0,301.16,1.0,1.0,0.41,303.92,297.15,293.15,0,0,301.16,1.0,1.0,0.56,303.41,297.15,293.15,0,0,301.16,1.0,1.0,2.66,301.16,291.15,304.85,298.52,304.37,304.11,301.15,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,18782.43,0,13488.27,1,284.25,299.44,301.53,302.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7288.6,0,50.16,2275.33,0,321.02,0.27,1,0,3,1,0
17677500,303.94,297.15,293.15,0,0,300.81,1.0,1.0,0.53,304.27,297.15,293.15,0,0,300.81,1.0,1.0,0.56,304.08,297.15,293.15,0,0,300.81,1.0,1.0,0.41,303.87,297.15,293.15,0,0,300.81,1.0,1.0,0.56,303.34,297.15,293.15,0,0,300.81,1.0,1.0,2.66,300.8,291.15,303.89,298.18,303.9,304.05,300.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,18298.17,0,13466.85,1,284.23,299.16,301.19,302.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7233.28,0,50.16,2275.33,0,332.4,0.27,1,0,3,1,0
17677800,303.78,297.15,293.15,0,0,299.94,1.0,1.0,0.53,304.15,297.15,293.15,0,0,299.94,1.0,1.0,0.56,303.96,297.15,293.15,0,0,299.94,1.0,1.0,0.41,303.74,297.15,293.15,0,0,299.94,1.0,1.0,0.56,303.19,297.15,293.15,0,0,299.94,1.0,1.0,2.66,299.94,291.15,302.87,297.79,302.88,303.92,299.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,17330.6,0,13466.92,1,284.18,298.44,300.79,301.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7139.48,0,50.16,2275.33,0,336.86,0.27,1,0,3,1,0
17678100,303.58,297.15,293.15,0,0,299.06,1.0,1.0,0.53,303.98,297.15,293.15,0,0,299.06,1.0,1.0,0.56,303.79,297.15,293.15,0,0,299.06,1.0,1.0,0.41,303.56,297.15,293.15,0,0,299.06,1.0,1.0,0.56,302.99,297.15,293.15,0,0,299.06,1.0,1.0,2.66,299.06,291.15,301.84,297.38,301.84,303.74,299.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.36,410.0,16413.67,0,13467.11,1,284.13,297.65,300.37,301.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7036.02,0,50.16,2275.33,0,330.94,0.27,1,0,3,1,0
17678400,303.36,297.15,293.15,0,0,298.21,1.0,1.0,0.53,303.79,297.15,293.15,0,0,298.21,1.0,1.0,0.56,303.61,297.15,293.15,0,0,298.21,1.0,1.0,0.41,303.37,297.15,293.15,0,0,298.21,1.0,1.0,0.56,302.79,297.15,293.15,0,0,298.21,1.0,1.0,2.66,298.21,291.15,300.84,296.96,300.85,303.55,298.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.34,410.0,15535.92,0,13467.22,1,284.08,296.88,299.95,301.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6930.23,0,50.16,2275.33,0,321.51,0.27,1,0,3,1,0
17678700,303.15,297.15,293.15,0,0,297.43,1.0,1.0,0.53,303.61,297.15,293.15,0,0,297.43,1.0,1.0,0.56,303.43,297.15,293.15,0,0,297.43,1.0,1.0,0.41,303.19,297.15,293.15,0,0,297.43,1.0,1.0,0.56,302.59,297.15,293.15,0,0,297.43,1.0,1.0,2.66,297.43,291.15,299.93,296.57,299.93,303.36,297.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,14739.27,0,13467.41,1,284.03,296.16,299.54,300.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6536.13,0,50.16,2275.33,0,303.95,0.27,1,0,3,1,0
17679000,302.96,297.15,293.15,0,0,296.75,1.0,1.0,0.53,303.44,297.15,293.15,0,0,296.75,1.0,1.0,0.56,303.27,297.15,293.15,0,0,296.75,1.0,1.0,0.41,303.02,297.15,293.15,0,0,296.75,1.0,1.0,0.56,302.41,297.15,293.15,0,0,296.75,1.0,1.0,2.66,296.75,291.15,299.14,296.24,299.15,303.19,296.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.32,410.0,14066.28,0,13467.3,1,283.99,295.53,299.21,300.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6166.14,0,50.16,2275.33,0,277.59,0.27,1,0,3,1,0
17679300,302.8,297.15,293.15,0,0,296.22,1.0,1.0,0.53,303.3,297.15,293.15,0,0,296.22,1.0,1.0,0.56,303.12,297.15,293.15,0,0,296.22,1.0,1.0,0.41,302.88,297.15,293.15,0,0,296.22,1.0,1.0,0.56,302.26,297.15,293.15,0,0,296.22,1.0,1.0,2.66,296.22,291.15,298.53,296.02,298.54,303.04,296.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.33,410.0,13557.43,0,13467.28,1,283.95,295.03,298.98,299.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5882.2,0,50.16,2275.33,0,249.13,0.27,1,0,3,1,0
17679600,302.68,297.15,293.15,0,0,295.95,1.0,1.0,0.53,303.19,297.15,293.15,0,0,295.95,1.0,1.0,0.56,303.01,297.15,293.15,0,0,295.95,1.0,1.0,0.41,302.77,297.15,293.15,0,0,295.95,1.0,1.0,0.56,302.14,297.15,293.15,0,0,295.95,1.0,1.0,2.66,295.95,291.15,298.15,295.94,298.15,302.93,295.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.36,410.0,13303.1,0,13467.11,1,283.93,294.69,298.9,299.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5707.81,0,50.16,2275.33,0,218.8,0.27,1,0,3,1,0
17679900,302.6,297.15,293.15,0,0,295.83,1.0,1.0,0.53,303.11,297.15,293.15,0,0,295.83,1.0,1.0,0.56,302.94,297.15,293.15,0,0,295.83,1.0,1.0,0.41,302.7,297.15,293.15,0,0,295.83,1.0,1.0,0.56,302.07,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.9,295.95,297.9,302.85,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,13121.92,0,13466.91,1,283.92,294.51,298.93,299.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5626.32,0,50.16,2275.33,0,202.29,0.27,1,0,3,1,0
17680200,302.54,297.15,293.15,0,0,295.72,1.0,1.0,0.53,303.05,297.15,293.15,0,0,295.72,1.0,1.0,0.56,302.87,297.15,293.15,0,0,295.72,1.0,1.0,0.41,302.65,297.15,293.15,0,0,295.72,1.0,1.0,0.56,302.02,297.15,293.15,0,0,295.72,1.0,1.0,2.66,295.72,291.15,297.65,295.96,297.65,302.79,295.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,12934.23,0,13466.9,1,283.91,294.34,298.96,299.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5550.18,0,50.16,2275.33,0,197.25,0.27,1,0,3,1,0
17680500,302.48,297.15,293.15,0,0,295.61,1.0,1.0,0.53,303.0,297.15,293.15,0,0,295.61,1.0,1.0,0.56,302.81,297.15,293.15,0,0,295.61,1.0,1.0,0.41,302.6,297.15,293.15,0,0,295.61,1.0,1.0,0.56,301.98,297.15,293.15,0,0,295.61,1.0,1.0,2.66,295.61,291.15,297.4,295.98,297.41,302.74,295.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.35,410.0,12757.41,0,13467.17,1,283.9,294.19,298.97,299.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5476.17,0,50.16,2275.33,0,191.02,0.27,1,0,3,1,0
17680800,302.43,297.15,293.15,0,0,295.56,1.0,1.0,0.53,302.95,297.15,293.15,0,0,295.56,1.0,1.0,0.56,302.75,297.15,293.15,0,0,295.56,1.0,1.0,0.41,302.56,297.15,293.15,0,0,295.56,1.0,1.0,0.56,301.94,297.15,293.15,0,0,295.56,1.0,1.0,2.66,295.56,291.15,297.18,296.0,297.18,302.69,295.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,12640.12,0,13467.51,1,283.89,294.06,298.99,299.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5418.52,0,50.16,2275.33,0,185.12,0.27,1,0,3,1,0
17681100,302.39,297.15,293.15,0,0,295.52,1.0,1.0,0.53,302.9,297.15,293.15,0,0,295.52,1.0,1.0,0.56,302.7,297.15,293.15,0,0,295.52,1.0,1.0,0.41,302.52,297.15,293.15,0,0,295.52,1.0,1.0,0.56,301.91,297.15,293.15,0,0,295.52,1.0,1.0,2.66,295.52,291.15,296.96,296.02,296.96,302.64,295.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.25,410.0,12520.66,0,13467.62,1,283.88,293.95,299.01,299.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5370.66,0,50.16,2275.33,0,180.57,0.27,1,0,3,1,0
17681400,302.35,297.15,293.15,0,0,295.48,1.0,1.0,0.53,302.86,297.15,293.15,0,0,295.48,1.0,1.0,0.56,302.66,297.15,293.15,0,0,295.48,1.0,1.0,0.41,302.48,297.15,293.15,0,0,295.48,1.0,1.0,0.56,301.88,297.15,293.15,0,0,295.48,1.0,1.0,2.66,295.48,291.15,296.77,296.04,296.77,302.6,295.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.32,410.0,12426.3,0,13467.33,1,283.87,293.86,299.04,299.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5329.71,0,50.16,2275.33,0,176.58,0.27,1,0,3,1,0
17681700,302.32,297.15,293.15,0,0,295.47,1.0,1.0,0.53,302.83,297.15,293.15,0,0,295.47,1.0,1.0,0.56,302.62,297.15,293.15,0,0,295.47,1.0,1.0,0.41,302.45,297.15,293.15,0,0,295.47,1.0,1.0,0.56,301.85,297.15,293.15,0,0,295.47,1.0,1.0,2.66,295.47,291.15,296.59,296.06,296.59,302.57,295.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.39,410.0,12381.6,0,13466.99,1,283.87,293.81,299.06,299.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5309.43,0,50.16,2275.33,0,173.87,0.27,1,0,3,1,0
17682000,302.29,297.15,293.15,0,0,295.46,1.0,1.0,0.53,302.8,297.15,293.15,0,0,295.46,1.0,1.0,0.56,302.58,297.15,293.15,0,0,295.46,1.0,1.0,0.41,302.42,297.15,293.15,0,0,295.46,1.0,1.0,0.56,301.83,297.15,293.15,0,0,295.46,1.0,1.0,2.66,295.46,291.15,296.44,296.08,296.44,302.54,295.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.4,410.0,12344.48,0,13466.94,1,283.87,293.78,299.08,299.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5296.15,0,50.16,2275.33,0,172.22,0.27,1,0,3,1,0
17682300,302.26,297.15,293.15,0,0,295.46,1.0,1.0,0.53,302.77,297.15,293.15,0,0,295.46,1.0,1.0,0.56,302.55,297.15,293.15,0,0,295.46,1.0,1.0,0.41,302.4,297.15,293.15,0,0,295.46,1.0,1.0,0.56,301.81,297.15,293.15,0,0,295.46,1.0,1.0,2.66,295.46,291.15,296.32,296.1,296.32,302.51,295.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.34,410.0,12355.45,0,13467.2,1,283.87,293.78,299.1,299.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5300.57,0,50.16,2275.33,0,171.55,0.27,1,0,3,1,0
17682600,302.24,297.15,293.15,0,0,295.47,1.0,1.0,0.53,302.74,297.15,293.15,0,0,295.47,1.0,1.0,0.56,302.52,297.15,293.15,0,0,295.47,1.0,1.0,0.41,302.38,297.15,293.15,0,0,295.47,1.0,1.0,0.56,301.79,297.15,293.15,0,0,295.47,1.0,1.0,2.66,295.47,291.15,296.23,296.12,296.23,302.48,295.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,12372.37,0,13467.41,1,283.87,293.79,299.12,299.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5310.79,0,50.16,2275.33,0,171.95,0.27,1,0,3,1,0
17682900,302.21,297.15,293.15,0,0,295.48,1.0,1.0,0.53,302.72,297.15,293.15,0,0,295.48,1.0,1.0,0.56,302.5,297.15,293.15,0,0,295.48,1.0,1.0,0.41,302.36,297.15,293.15,0,0,295.48,1.0,1.0,0.56,301.78,297.15,293.15,0,0,295.48,1.0,1.0,2.66,295.48,291.15,296.17,296.14,296.17,302.46,295.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,12387.39,0,13467.45,1,283.87,293.81,299.14,299.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5319.97,0,50.16,2275.33,0,172.45,0.27,1,0,3,1,0
17683200,302.19,297.15,293.15,0,0,295.49,1.0,1.0,0.53,302.7,297.15,293.15,0,0,295.49,1.0,1.0,0.56,302.47,297.15,293.15,0,0,295.49,1.0,1.0,0.41,302.34,297.15,293.15,0,0,295.49,1.0,1.0,0.56,301.76,297.15,293.15,0,0,295.49,1.0,1.0,2.66,295.49,291.15,296.15,296.15,296.15,302.44,295.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,12399.02,0,13467.55,1,283.87,293.82,299.15,299.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5327.67,0,50.16,2275.33,0,172.94,0.27,1,0,3,1,0
17683500,302.17,297.15,293.15,0,0,295.49,1.0,1.0,0.53,302.68,297.15,293.15,0,0,295.49,1.0,1.0,0.56,302.45,297.15,293.15,0,0,295.49,1.0,1.0,0.41,302.32,297.15,293.15,0,0,295.49,1.0,1.0,0.56,301.75,297.15,293.15,0,0,295.49,1.0,1.0,2.66,295.49,291.15,296.15,296.15,296.15,302.42,295.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,12391.71,0,13467.49,1,283.87,293.82,299.15,299.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5328.29,0,50.16,2275.33,0,175.23,0.27,1,0,3,1,0
17683800,302.15,297.15,293.15,0,0,295.46,1.0,1.0,0.53,302.65,297.15,293.15,0,0,295.46,1.0,1.0,0.56,302.42,297.15,293.15,0,0,295.46,1.0,1.0,0.41,302.3,297.15,293.15,0,0,295.46,1.0,1.0,0.56,301.73,297.15,293.15,0,0,295.46,1.0,1.0,2.66,295.46,291.15,296.15,296.11,296.15,302.39,295.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.31,410.0,12354.69,0,13467.38,1,283.87,293.8,299.12,299.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5313.42,0,50.16,2275.33,0,178.91,0.27,1,0,3,1,0
17684100,302.12,297.15,293.15,0,0,295.42,1.0,1.0,0.53,302.62,297.15,293.15,0,0,295.42,1.0,1.0,0.56,302.4,297.15,293.15,0,0,295.42,1.0,1.0,0.41,302.27,297.15,293.15,0,0,295.42,1.0,1.0,0.56,301.71,297.15,293.15,0,0,295.42,1.0,1.0,2.66,295.42,291.15,296.15,296.06,296.15,302.37,295.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.34,410.0,12297.8,0,13467.23,1,283.87,293.76,299.06,299.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5284.83,0,50.16,2275.33,0,181.22,0.27,1,0,3,1,0
17684400,302.09,297.15,293.15,0,0,295.36,1.0,1.0,0.53,302.59,297.15,293.15,0,0,295.36,1.0,1.0,0.56,302.37,297.15,293.15,0,0,295.36,1.0,1.0,0.41,302.25,297.15,293.15,0,0,295.36,1.0,1.0,0.56,301.69,297.15,293.15,0,0,295.36,1.0,1.0,2.66,295.35,291.15,296.15,295.99,296.15,302.34,295.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.37,410.0,12225.65,0,13467.07,1,283.86,293.71,298.99,299.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5246.18,0,50.16,2275.33,0,182.43,0.27,1,0,3,1,0
17684700,302.05,297.15,293.15,0,0,295.28,1.0,1.0,0.53,302.56,297.15,293.15,0,0,295.28,1.0,1.0,0.56,302.33,297.15,293.15,0,0,295.28,1.0,1.0,0.41,302.22,297.15,293.15,0,0,295.28,1.0,1.0,0.56,301.66,297.15,293.15,0,0,295.28,1.0,1.0,2.66,295.28,291.15,296.15,295.9,296.15,302.31,295.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,12143.08,0,13466.9,1,283.86,293.64,298.9,299.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5200.51,0,50.16,2275.33,0,182.81,0.27,1,0,3,1,0
17685000,302.02,297.15,293.15,0,0,295.21,1.0,1.0,0.53,302.53,297.15,293.15,0,0,295.21,1.0,1.0,0.56,302.3,297.15,293.15,0,0,295.21,1.0,1.0,0.41,302.19,297.15,293.15,0,0,295.21,1.0,1.0,0.56,301.63,297.15,293.15,0,0,295.21,1.0,1.0,2.66,295.21,291.15,296.15,295.81,296.15,302.27,295.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,12055.61,0,13466.74,1,283.85,293.57,298.81,299.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5150.89,0,50.16,2275.33,0,182.42,0.27,1,0,3,1,0
17685300,301.98,297.15,293.15,0,0,295.13,1.0,1.0,0.53,302.5,297.15,293.15,0,0,295.13,1.0,1.0,0.56,302.26,297.15,293.15,0,0,295.13,1.0,1.0,0.41,302.16,297.15,293.15,0,0,295.13,1.0,1.0,0.56,301.6,297.15,293.15,0,0,295.13,1.0,1.0,2.66,295.13,291.15,296.15,295.71,296.15,302.24,295.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,12002.03,0,13466.59,1,283.85,293.51,298.71,299.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5112.39,0,50.16,2275.33,0,181.86,0.27,1,0,3,1,0
17685600,301.95,297.15,293.15,0,0,295.06,1.0,1.0,0.53,302.46,297.15,293.15,0,0,295.06,1.0,1.0,0.56,302.23,297.15,293.15,0,0,295.06,1.0,1.0,0.41,302.13,297.15,293.15,0,0,295.06,1.0,1.0,0.56,301.58,297.15,293.15,0,0,295.06,1.0,1.0,2.66,295.06,291.15,296.15,295.63,296.15,302.21,295.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,11950.82,0,13466.47,1,283.85,293.47,298.62,299.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5076.87,0,50.16,2275.33,0,181.13,0.27,1,0,3,1,0
17685900,301.91,297.15,293.15,0,0,295.0,1.0,1.0,0.53,302.43,297.15,293.15,0,0,295.0,1.0,1.0,0.56,302.2,297.15,293.15,0,0,295.0,1.0,1.0,0.41,302.1,297.15,293.15,0,0,295.0,1.0,1.0,0.56,301.55,297.15,293.15,0,0,295.0,1.0,1.0,2.66,295.0,291.15,296.15,295.55,296.15,302.18,295.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,11906.61,0,13466.36,1,283.84,293.43,298.54,299.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5044.81,0,50.16,2275.33,0,179.65,0.27,1,0,3,1,0
