time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686200,301.88,297.15,293.15,0,0,294.95,1.0,1.0,0.53,302.4,297.15,293.15,0,0,294.95,1.0,1.0,0.56,302.17,297.15,293.15,0,0,294.95,1.0,1.0,0.41,302.07,297.15,293.15,0,0,294.95,1.0,1.0,0.56,301.52,297.15,293.15,0,0,294.95,1.0,1.0,2.66,294.95,291.15,296.15,295.48,296.15,302.15,294.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,11872.73,0,13466.25,1,283.84,293.39,298.48,299.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5018.62,0,50.16,2275.33,0,177.46,0.27,1,0,3,1,0
17686500,301.85,297.15,293.15,0,0,294.91,1.0,1.0,0.53,302.38,297.15,293.15,0,0,294.91,1.0,1.0,0.56,302.15,297.15,293.15,0,0,294.91,1.0,1.0,0.41,302.05,297.15,293.15,0,0,294.91,1.0,1.0,0.56,301.5,297.15,293.15,0,0,294.91,1.0,1.0,2.66,294.91,291.15,296.15,295.44,296.15,302.12,294.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,11852.49,0,13466.19,1,283.84,293.37,298.43,299.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5000.15,0,50.16,2275.33,0,174.41,0.27,1,0,3,1,0
17686800,301.83,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.35,297.15,293.15,0,0,294.9,1.0,1.0,0.56,302.13,297.15,293.15,0,0,294.9,1.0,1.0,0.41,302.03,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.48,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,302.1,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,11849.21,0,13466.16,1,283.84,293.35,298.42,299.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.0,0,50.16,2275.33,0,170.73,0.27,1,0,3,1,0
17687100,301.81,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.33,297.15,293.15,0,0,294.9,1.0,1.0,0.56,302.11,297.15,293.15,0,0,294.9,1.0,1.0,0.41,302.01,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.47,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,302.08,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,11851.04,0,13466.12,1,283.84,293.35,298.42,299.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4991.88,0,50.16,2275.33,0,169.0,0.27,1,0,3,1,0
17687400,301.78,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.31,297.15,293.15,0,0,294.9,1.0,1.0,0.56,302.1,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.99,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.45,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,302.06,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,11851.07,0,13466.07,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.1,0,50.16,2275.33,0,169.16,0.27,1,0,3,1,0
17687700,301.76,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.29,297.15,293.15,0,0,294.9,1.0,1.0,0.56,302.08,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.97,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.43,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,302.04,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,11851.07,0,13466.04,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.09,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17688000,301.74,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.27,297.15,293.15,0,0,294.9,1.0,1.0,0.56,302.07,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.95,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.41,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,302.02,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,11851.07,0,13466.03,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.29,0.27,1,0,3,1,0
17688300,301.72,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.24,297.15,293.15,0,0,294.9,1.0,1.0,0.56,302.05,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.93,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.4,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,302.0,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,11851.07,0,13466.06,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17688600,301.69,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.22,297.15,293.15,0,0,294.9,1.0,1.0,0.56,302.04,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.91,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.38,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.98,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,11851.07,0,13466.1,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17688900,301.67,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.2,297.15,293.15,0,0,294.9,1.0,1.0,0.56,302.02,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.89,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.36,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.96,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,11851.07,0,13466.15,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17689200,301.65,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.18,297.15,293.15,0,0,294.9,1.0,1.0,0.56,302.01,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.87,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.35,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.94,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,11851.07,0,13466.19,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17689500,301.62,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.15,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.99,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.85,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.33,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.92,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,11851.07,0,13466.21,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17689800,301.6,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.13,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.97,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.83,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.31,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.9,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,11851.07,0,13466.17,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17690100,301.58,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.11,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.95,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.81,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.29,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.88,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,11851.07,0,13466.12,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17690400,301.55,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.08,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.92,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.79,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.27,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.86,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,11851.07,0,13466.06,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17690700,301.53,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.06,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.9,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.76,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.26,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.83,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,11851.06,0,13466.03,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17691000,301.5,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.03,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.87,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.74,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.24,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.81,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,11851.07,0,13466.06,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17691300,301.48,297.15,293.15,0,0,294.9,1.0,1.0,0.53,302.01,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.84,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.72,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.22,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.78,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,11851.07,0,13466.14,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17691600,301.45,297.15,293.15,0,0,294.9,1.0,1.0,0.53,301.98,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.82,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.69,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.2,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.76,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,11851.07,0,13466.18,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17691900,301.43,297.15,293.15,0,0,294.9,1.0,1.0,0.53,301.96,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.79,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.67,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.18,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.73,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,11851.07,0,13466.2,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17692200,301.4,297.15,293.15,0,0,294.9,1.0,1.0,0.53,301.93,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.76,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.64,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.16,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.71,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,11851.07,0,13466.16,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17692500,301.38,297.15,293.15,0,0,294.9,1.0,1.0,0.53,301.91,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.73,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.62,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.14,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.68,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,11851.07,0,13466.09,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17692800,301.35,297.15,293.15,0,0,294.9,1.0,1.0,0.53,301.88,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.71,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.6,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.12,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.66,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,11851.06,0,13466.04,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17693100,301.33,297.15,293.15,0,0,294.9,1.0,1.0,0.53,301.86,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.68,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.57,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.1,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.63,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,11851.07,0,13466.05,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17693400,301.3,297.15,293.15,0,0,294.9,1.0,1.0,0.53,301.83,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.66,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.55,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.08,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.61,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,11851.07,0,13466.1,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17693700,301.28,297.15,293.15,0,0,294.9,1.0,1.0,0.53,301.81,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.63,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.53,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.06,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.58,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,11851.07,0,13466.15,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17694000,301.25,297.15,293.15,0,0,294.9,1.0,1.0,0.53,301.78,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.6,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.5,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.05,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.56,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,11851.07,0,13466.17,1,283.84,293.35,298.42,299.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4992.07,0,50.16,2275.33,0,169.28,0.27,1,0,3,1,0
17694300,302.54,303.15,285.15,0,0,295.87,1.0,0.72,0.0,302.84,303.15,285.15,0,0,295.9,1.0,0.8,0.0,302.74,303.15,285.15,0,0,295.89,1.0,0.78,0.0,302.54,303.15,285.15,0,0,295.88,1.0,0.73,0.0,302.17,303.15,285.15,0,0,295.86,1.0,0.64,0.0,296.04,303.15,296.15,295.42,301.17,301.42,292.28,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,77.48,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17694600,303.0,303.15,285.15,0,0,295.87,1.0,0.69,0.0,303.27,303.15,285.15,0,0,295.9,1.0,0.82,0.0,303.19,303.15,285.15,0,0,295.89,1.0,0.78,0.0,302.98,303.15,285.15,0,0,295.88,1.0,0.7,0.0,302.7,303.15,285.15,0,0,295.86,1.0,0.55,0.0,296.04,303.15,296.15,295.42,301.17,301.42,292.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,16.22,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17694900,303.2,303.15,285.15,0,0,295.87,1.0,0.7,0.0,303.48,303.15,285.15,0,0,295.9,1.0,0.88,0.0,303.4,303.15,285.15,0,0,295.89,1.0,0.82,0.0,303.19,303.15,285.15,0,0,295.88,1.0,0.71,0.0,302.96,303.15,285.15,0,0,295.86,1.0,0.52,0.0,296.04,303.15,296.15,295.42,301.17,301.42,292.72,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,15.06,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17695200,303.32,303.15,285.15,0,0,295.87,1.0,0.73,0.0,303.59,303.15,285.15,0,0,295.9,1.0,0.95,0.0,303.52,303.15,285.15,0,0,295.89,1.0,0.89,0.0,303.3,303.15,285.15,0,0,295.88,1.0,0.73,0.0,303.11,303.15,285.15,0,0,295.86,1.0,0.51,0.0,296.04,303.15,296.15,295.42,301.17,301.42,292.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,12.88,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17695500,303.4,303.15,285.15,0,0,295.87,1.0,0.77,0.0,303.65,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.6,303.15,285.15,0,0,295.89,1.0,0.97,0.0,303.38,303.15,285.15,0,0,295.88,1.0,0.77,0.0,303.2,303.15,285.15,0,0,295.86,1.0,0.52,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.03,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,10.95,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17695800,303.45,303.15,285.15,0,0,295.87,1.0,0.83,0.0,303.68,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.64,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.42,303.15,285.15,0,0,295.88,1.0,0.82,0.0,303.26,303.15,285.15,0,0,295.86,1.0,0.54,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,9.27,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17696100,303.49,303.15,285.15,0,0,295.87,1.0,0.88,0.0,303.7,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.68,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.88,1.0,0.87,0.0,303.3,303.15,285.15,0,0,295.86,1.0,0.57,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.25,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,7.85,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17696400,303.52,303.15,285.15,0,0,295.87,1.0,0.95,0.0,303.71,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.7,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.47,303.15,285.15,0,0,295.88,1.0,0.93,0.0,303.33,303.15,285.15,0,0,295.86,1.0,0.6,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.33,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,6.66,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17696700,303.55,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.71,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.71,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.49,303.15,285.15,0,0,295.87,1.0,0.99,0.0,303.35,303.15,285.15,0,0,295.85,1.0,0.63,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.4,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,5.48,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17697000,303.57,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.5,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.36,303.15,285.15,0,0,295.85,1.0,0.67,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,4.78,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17697300,303.6,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.73,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.51,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.37,303.15,285.15,0,0,295.84,1.0,0.71,0.0,296.02,303.15,296.15,295.42,301.18,301.42,293.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,4.07,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17697600,303.62,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.74,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.52,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.85,1.0,0.75,0.0,296.03,303.15,296.15,295.42,301.17,301.42,293.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,3.75,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17697900,303.63,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.74,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.52,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.85,1.0,0.79,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,2.99,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17698200,303.64,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.75,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.53,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.4,303.15,285.15,0,0,295.86,1.0,0.83,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,2.66,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17698500,303.64,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.75,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.53,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.41,303.15,285.15,0,0,295.86,1.0,0.88,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,2.17,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17698800,303.64,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.75,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.53,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.41,303.15,285.15,0,0,295.86,1.0,0.92,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,1.85,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17699100,303.65,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.76,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.53,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.41,303.15,285.15,0,0,295.86,1.0,0.97,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,1.59,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17699400,303.65,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.76,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.54,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.42,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,1.37,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17699700,303.65,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.76,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.54,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.42,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.72,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,1.16,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17700000,303.65,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.73,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.76,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.54,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.43,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.05,303.15,296.15,295.42,301.17,301.42,293.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,1.07,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17700300,303.65,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.73,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.76,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.54,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.43,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.05,303.15,296.15,295.42,301.17,301.42,293.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.87,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17700600,303.65,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.73,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.76,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.53,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.43,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.05,303.15,296.15,295.42,301.17,301.42,293.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.68,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17700900,303.65,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.73,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.75,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.53,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.43,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.05,303.15,296.15,295.42,301.17,301.42,293.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.61,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17701200,303.65,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.73,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.75,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.53,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.43,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.05,303.15,296.15,295.42,301.17,301.42,293.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.53,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17701500,303.65,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.73,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.75,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.53,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.05,303.15,296.15,295.42,301.17,301.42,293.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.48,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17701800,303.65,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.74,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.75,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.53,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.05,303.15,296.15,295.42,301.17,301.42,293.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.4,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17702100,303.64,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.75,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.75,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.52,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.05,303.15,296.15,295.42,301.17,301.42,293.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.41,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17702400,303.63,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.76,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.75,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.52,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17702700,303.62,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.78,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.74,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.52,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.17,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17703000,303.62,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.79,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.74,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.52,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.09,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17703300,303.63,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.79,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.74,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.51,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.04,303.15,296.15,295.42,301.17,301.42,293.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.03,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17703600,303.63,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.79,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.74,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.51,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.79,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17703900,303.63,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.78,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.74,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.51,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.09,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17704200,303.63,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.78,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.73,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.5,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.1,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17704500,303.63,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.78,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.73,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.5,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.09,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17704800,303.63,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.78,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.73,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.5,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.08,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17705100,303.63,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.77,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.73,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.49,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.07,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17705400,303.62,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.77,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.49,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.06,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17705700,303.62,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.77,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.49,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.05,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17706000,303.62,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.76,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.48,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.05,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17706300,303.61,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.76,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.71,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.48,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17706600,303.61,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.76,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.71,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.48,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17706900,303.61,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.75,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.71,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.47,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17707200,303.61,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.75,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.7,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.47,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17707500,303.6,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.74,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.7,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.46,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17707800,303.6,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.74,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.7,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.46,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17708100,303.59,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.74,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.69,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17708400,303.59,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.73,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.69,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.15,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17708700,303.59,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.73,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.68,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.13,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17709000,303.58,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.68,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.44,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.09,295.42,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.02,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17709300,303.58,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.68,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.43,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.43,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,296.02,295.41,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.21,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17709600,303.58,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.72,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.67,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.42,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.43,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,295.93,295.39,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17709900,303.57,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.71,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.67,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.41,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.43,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,295.82,295.38,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17710200,303.57,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.71,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.66,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.43,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,295.71,295.36,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17710500,303.56,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.7,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.66,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.36,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.42,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,295.6,295.33,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17710800,303.56,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.69,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.65,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.34,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.42,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,295.48,295.3,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17711100,303.55,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.69,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.64,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.41,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,295.38,295.27,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17711400,303.54,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.68,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.64,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.29,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.41,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,295.28,295.23,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.03,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17711700,303.54,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.67,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.63,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.27,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.4,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,295.2,295.19,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.02,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17712000,303.53,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.67,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.62,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.26,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.4,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,295.15,295.15,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17712300,303.52,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.66,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.62,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.25,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.04,303.15,295.11,295.11,301.17,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.49,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17712600,303.52,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.65,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.61,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.25,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.87,1.0,1.0,0.0,296.06,303.15,295.08,295.08,301.17,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.5,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17712900,303.51,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.65,303.15,285.15,0,0,295.92,1.0,1.0,0.0,303.61,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.25,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.87,1.0,1.0,0.0,296.06,303.15,295.06,295.06,301.17,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.19,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17713200,303.51,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.64,303.15,285.15,0,0,295.92,1.0,1.0,0.0,303.6,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.26,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.87,1.0,1.0,0.0,296.06,303.15,295.04,295.04,301.17,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.02,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17713500,303.5,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.64,303.15,285.15,0,0,295.92,1.0,1.0,0.0,303.6,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.28,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.87,1.0,1.0,0.0,296.06,303.15,295.03,295.03,301.17,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
