time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713800,303.5,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.63,303.15,285.15,0,0,295.92,1.0,1.0,0.0,303.59,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.29,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.87,1.0,1.0,0.0,296.06,303.15,295.02,295.02,301.17,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.02,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17714100,303.5,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.63,303.15,285.15,0,0,295.91,1.0,1.0,0.0,303.59,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.3,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.87,1.0,1.0,0.0,296.05,303.15,295.03,295.03,301.17,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17714400,303.49,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.63,303.15,285.15,0,0,295.9,1.0,1.0,0.0,303.59,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.86,1.0,1.0,0.0,296.04,303.15,295.04,295.04,301.17,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17714700,303.49,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.62,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.59,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,295.06,295.06,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17715000,303.49,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.62,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.58,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.85,1.0,1.0,0.0,296.03,303.15,295.08,295.08,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17715300,303.49,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.62,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.58,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,295.11,295.11,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17715600,303.48,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.62,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.58,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,295.15,295.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17715900,303.48,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.61,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.57,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,295.2,295.2,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.06,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17716200,303.48,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.61,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.57,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,295.28,295.28,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17716500,303.48,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.61,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.57,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,295.38,295.38,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17716800,303.47,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.6,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.57,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,295.48,295.48,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17717100,303.47,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.6,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.56,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,295.6,295.6,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17717400,303.47,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.6,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.56,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,295.71,295.71,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17717700,303.47,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.6,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.56,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,295.82,295.82,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17718000,303.47,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.6,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.56,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,295.93,295.93,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17718300,303.47,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.6,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.56,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.02,296.02,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17718600,303.46,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.59,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.56,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.09,296.09,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17718900,303.46,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.59,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.55,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.13,296.13,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17719200,303.46,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.59,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.55,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17719500,303.46,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.59,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.55,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17719800,303.46,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.59,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.55,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17720100,303.46,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.58,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.55,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17720400,303.45,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.58,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.55,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17720700,303.45,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.58,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.54,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17721000,303.45,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.58,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.54,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17721300,303.45,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.58,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.54,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17721600,303.45,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.58,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.54,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17721900,303.45,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.57,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.54,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.3,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17722200,303.45,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.57,303.15,285.15,0,0,295.89,1.0,1.0,0.0,303.54,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.3,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17722500,303.45,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.57,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.54,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.3,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17722800,303.45,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.57,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.53,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.3,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.15,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17723100,303.44,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.57,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.53,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.3,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.14,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17723400,303.44,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.57,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.53,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.3,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.1,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17723700,303.44,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.56,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.53,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.3,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.37,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,296.05,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17724000,303.43,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.56,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.52,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.29,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.37,303.15,285.15,0,0,295.84,1.0,1.0,0.0,296.02,303.15,296.15,295.98,301.18,301.42,293.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17724300,303.41,303.15,285.15,0,0,295.85,1.0,1.0,0.0,303.56,303.15,285.15,0,0,295.88,1.0,1.0,0.0,303.52,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.28,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.37,303.15,285.15,0,0,295.83,1.0,1.0,0.0,296.0,303.15,296.15,295.9,301.18,301.42,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17724600,303.38,303.15,285.15,0,0,295.84,1.0,1.0,0.0,303.55,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.51,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.28,303.15,285.15,0,0,295.85,1.0,1.0,0.0,303.37,303.15,285.15,0,0,295.82,1.0,1.0,0.0,295.99,303.15,296.15,295.82,301.18,301.43,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17724900,303.33,303.15,285.15,0,0,295.84,1.0,1.0,0.0,303.54,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.51,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.28,303.15,285.15,0,0,295.85,1.0,1.0,0.0,303.36,303.15,285.15,0,0,295.82,1.0,1.0,0.0,295.99,303.15,296.15,295.73,301.18,301.43,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17725200,303.3,303.15,285.15,0,0,295.84,1.0,1.0,0.0,303.51,303.15,285.15,0,0,295.87,1.0,1.0,0.0,303.5,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.28,303.15,285.15,0,0,295.85,1.0,1.0,0.0,303.36,303.15,285.15,0,0,295.82,1.0,1.0,0.0,295.99,303.15,296.15,295.65,301.18,301.43,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.03,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17725500,303.29,303.15,285.15,0,0,295.83,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.86,1.0,1.0,0.0,303.5,303.15,285.15,0,0,295.85,1.0,1.0,0.0,303.27,303.15,285.15,0,0,295.85,1.0,1.0,0.0,303.35,303.15,285.15,0,0,295.82,1.0,1.0,0.0,295.98,303.15,296.15,295.57,301.18,301.43,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17725800,303.31,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.4,303.15,285.15,0,0,295.83,1.0,1.0,0.0,303.49,303.15,285.15,0,0,295.82,1.0,1.0,0.0,303.27,303.15,285.15,0,0,295.81,1.0,1.0,0.0,303.35,303.15,285.15,0,0,295.78,1.0,1.0,0.0,295.93,303.15,296.15,295.51,301.19,301.43,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.92,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17726100,303.35,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.35,303.15,285.15,0,0,295.82,1.0,1.0,0.0,303.48,303.15,285.15,0,0,295.81,1.0,1.0,0.0,303.26,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.34,303.15,285.15,0,0,295.78,1.0,1.0,0.0,295.92,303.15,296.15,295.46,301.2,301.43,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.76,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17726400,303.36,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.82,1.0,1.0,0.0,303.48,303.15,285.15,0,0,295.81,1.0,1.0,0.0,303.25,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.34,303.15,285.15,0,0,295.78,1.0,1.0,0.0,295.92,303.15,296.15,295.42,301.2,301.43,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.46,410.0,0.57,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17726700,303.37,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.29,303.15,285.15,0,0,295.82,1.0,1.0,0.0,303.47,303.15,285.15,0,0,295.81,1.0,1.0,0.0,303.25,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.77,1.0,1.0,0.0,295.91,303.15,296.15,295.42,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.06,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17727000,303.37,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.28,303.15,285.15,0,0,295.82,1.0,1.0,0.0,303.47,303.15,285.15,0,0,295.81,1.0,1.0,0.0,303.24,303.15,285.15,0,0,295.81,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.78,1.0,1.0,0.0,295.92,303.15,296.15,295.45,301.2,301.43,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.57,410.0,0.12,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17727300,303.37,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.29,303.15,285.15,0,0,295.82,1.0,1.0,0.0,303.45,303.15,285.15,0,0,295.81,1.0,1.0,0.0,303.24,303.15,285.15,0,0,295.81,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.78,1.0,1.0,0.0,295.92,303.15,296.15,295.5,301.2,301.43,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.13,410.0,0.05,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17727600,303.36,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.29,303.15,285.15,0,0,295.82,1.0,1.0,0.0,303.42,303.15,285.15,0,0,295.81,1.0,1.0,0.0,303.23,303.15,285.15,0,0,295.81,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.78,1.0,1.0,0.0,295.92,303.15,296.15,295.58,301.2,301.43,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.8,410.0,0.03,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17727900,303.36,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.3,303.15,285.15,0,0,295.81,1.0,1.0,0.0,303.4,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.23,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.77,1.0,1.0,0.0,295.91,303.15,296.15,295.66,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17728200,303.36,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.37,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.22,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,295.76,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17728500,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.34,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.36,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.22,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,295.85,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17728800,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.35,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.35,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,295.95,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17729100,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.37,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.34,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,296.03,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17729400,303.34,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.34,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,296.09,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17729700,303.34,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.4,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.34,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,296.13,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17730000,303.34,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.4,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,296.15,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17730300,303.34,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.4,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,296.14,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17730600,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.4,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,296.1,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17730900,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.4,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,296.04,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17731200,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.3,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,295.96,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17731500,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.39,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.29,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,295.88,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17731800,303.36,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.38,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.28,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.32,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,295.79,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17732100,303.36,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.37,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.27,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,295.7,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17732400,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.37,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.26,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,295.61,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.82,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17732700,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.36,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.25,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,295.54,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.87,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17733000,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.36,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.25,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,295.48,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.9,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17733300,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.35,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.25,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,295.44,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.91,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17733600,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.35,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.24,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,295.42,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.89,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17733900,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.34,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.24,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.2,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.15,295.44,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.86,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17734200,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.34,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.24,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.2,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.14,295.48,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.82,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17734500,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.34,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.25,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.2,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.13,295.54,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17734800,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.25,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.2,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.11,295.62,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17735100,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.25,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.1,295.71,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17735400,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.26,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.76,1.0,1.0,0.0,295.89,303.15,296.09,295.8,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.01,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17735700,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.26,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.78,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.75,1.0,1.0,0.0,295.89,303.15,296.08,295.9,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17736000,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.26,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.78,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.75,1.0,1.0,0.0,295.89,303.15,296.08,295.98,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17736300,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.27,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.78,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.75,1.0,1.0,0.0,295.89,303.15,296.08,296.05,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17736600,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.27,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.21,303.15,285.15,0,0,295.78,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.75,1.0,1.0,0.0,295.88,303.15,296.09,296.09,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17736900,303.35,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.33,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.28,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.22,303.15,285.15,0,0,295.78,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.75,1.0,1.0,0.0,295.88,303.15,296.11,296.11,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17737200,303.36,303.15,285.15,0,0,295.77,1.0,1.0,0.0,303.34,303.15,285.15,0,0,295.8,1.0,1.0,0.0,303.28,303.15,285.15,0,0,295.79,1.0,1.0,0.0,303.22,303.15,285.15,0,0,295.78,1.0,1.0,0.0,303.31,303.15,285.15,0,0,295.75,1.0,1.0,0.0,295.88,303.15,296.15,296.15,301.2,301.44,293.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17737500,301.75,297.15,293.15,0,0,296.12,1.0,1.0,0.53,302.22,297.15,293.15,0,0,296.12,1.0,1.0,0.56,302.05,297.15,293.15,0,0,296.12,1.0,1.0,0.41,302.04,297.15,293.15,0,0,296.12,1.0,1.0,0.56,302.01,297.15,293.15,0,0,296.12,1.0,1.0,2.66,296.12,291.15,296.2,296.15,296.2,302.06,296.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.15,0,298.58,410.0,421.57,0,13466.14,1,283.84,293.35,298.41,298.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17737800,301.39,297.15,293.15,0,0,295.71,1.0,1.0,0.53,301.87,297.15,293.15,0,0,295.71,1.0,1.0,0.56,301.71,297.15,293.15,0,0,295.71,1.0,1.0,0.41,301.68,297.15,293.15,0,0,295.71,1.0,1.0,0.56,301.57,297.15,293.15,0,0,295.71,1.0,1.0,2.66,295.71,291.15,296.26,296.15,296.26,301.67,295.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,8828.64,0,13466.12,1,283.99,295.71,299.28,299.88,293.15,293.15,283.15,16586.96,18000,313.15,0,648000,1,0,0,0,1,0.05,1,0,1.0,0.29,0.87,0.0,5.28,4.13,1.16,0,0,0,5965.69,0,44.51,2275.96,0,0.0,0.26,1,0,3,1,0
17738100,301.18,297.15,293.15,0,0,295.52,1.0,1.0,0.53,301.68,297.15,293.15,0,0,295.52,1.0,1.0,0.56,301.52,297.15,293.15,0,0,295.52,1.0,1.0,0.41,301.5,297.15,293.15,0,0,295.52,1.0,1.0,0.56,301.36,297.15,293.15,0,0,295.52,1.0,1.0,2.66,295.52,291.15,296.33,296.16,296.33,301.47,295.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,12338.6,0,13466.1,1,283.87,293.84,299.42,300.35,293.15,293.15,283.15,17814.16,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5352.48,0,49.41,2275.33,0,271.55,0.27,1,0,3,1,0
17738400,301.12,297.15,293.15,0,0,295.54,1.0,1.0,0.53,301.61,297.15,293.15,0,0,295.54,1.0,1.0,0.56,301.45,297.15,293.15,0,0,295.54,1.0,1.0,0.41,301.43,297.15,293.15,0,0,295.54,1.0,1.0,0.56,301.29,297.15,293.15,0,0,295.54,1.0,1.0,2.66,295.54,291.15,296.41,296.18,296.41,301.4,295.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,12415.7,0,13466.08,1,283.87,293.84,299.06,299.85,293.15,293.15,283.15,17976.07,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5319.94,0,50.07,2275.33,0,179.38,0.27,1,0,3,1,0
17738700,301.08,297.15,293.15,0,0,295.56,1.0,1.0,0.53,301.58,297.15,293.15,0,0,295.56,1.0,1.0,0.56,301.42,297.15,293.15,0,0,295.56,1.0,1.0,0.41,301.4,297.15,293.15,0,0,295.56,1.0,1.0,0.56,301.25,297.15,293.15,0,0,295.56,1.0,1.0,2.66,295.56,291.15,296.5,296.2,296.5,301.37,295.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,12443.49,0,13466.06,1,283.87,293.85,299.2,300.0,293.15,293.15,283.15,17996.74,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5352.92,0,50.15,2275.33,0,163.8,0.27,1,0,3,1,0
17739000,301.06,297.15,293.15,0,0,295.59,1.0,1.0,0.53,301.55,297.15,293.15,0,0,295.59,1.0,1.0,0.56,301.4,297.15,293.15,0,0,295.59,1.0,1.0,0.41,301.38,297.15,293.15,0,0,295.59,1.0,1.0,0.56,301.23,297.15,293.15,0,0,295.59,1.0,1.0,2.66,295.59,291.15,296.59,296.22,296.59,301.35,295.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,12473.2,0,13466.04,1,283.87,293.88,299.23,300.03,293.15,293.15,283.15,17999.54,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5367.93,0,50.16,2275.33,0,173.28,0.27,1,0,3,1,0
17739300,301.04,297.15,293.15,0,0,295.63,1.0,1.0,0.53,301.54,297.15,293.15,0,0,295.63,1.0,1.0,0.56,301.38,297.15,293.15,0,0,295.63,1.0,1.0,0.41,301.36,297.15,293.15,0,0,295.63,1.0,1.0,0.56,301.21,297.15,293.15,0,0,295.63,1.0,1.0,2.66,295.63,291.15,296.68,296.25,296.68,301.33,295.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,12528.56,0,13466.02,1,283.88,293.92,299.25,300.06,293.15,293.15,283.15,17999.93,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5393.09,0,50.16,2275.33,0,173.31,0.27,1,0,3,1,0
17739600,301.03,297.15,293.15,0,0,295.67,1.0,1.0,0.53,301.52,297.15,293.15,0,0,295.67,1.0,1.0,0.56,301.36,297.15,293.15,0,0,295.67,1.0,1.0,0.41,301.35,297.15,293.15,0,0,295.67,1.0,1.0,0.56,301.19,297.15,293.15,0,0,295.67,1.0,1.0,2.66,295.67,291.15,296.78,296.28,296.78,301.31,295.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,12580.92,0,13466.0,1,283.88,293.96,299.28,300.09,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5419.83,0,50.16,2275.33,0,173.71,0.27,1,0,3,1,0
17739900,301.01,297.15,293.15,0,0,295.71,1.0,1.0,0.53,301.51,297.15,293.15,0,0,295.71,1.0,1.0,0.56,301.35,297.15,293.15,0,0,295.71,1.0,1.0,0.41,301.34,297.15,293.15,0,0,295.71,1.0,1.0,0.56,301.18,297.15,293.15,0,0,295.71,1.0,1.0,2.66,295.71,291.15,296.88,296.31,296.88,301.3,295.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,12633.81,0,13465.99,1,283.88,294.01,299.31,300.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5447.09,0,50.16,2275.33,0,174.8,0.27,1,0,3,1,0
17740200,301.0,297.15,293.15,0,0,295.75,1.0,1.0,0.53,301.5,297.15,293.15,0,0,295.75,1.0,1.0,0.56,301.34,297.15,293.15,0,0,295.75,1.0,1.0,0.41,301.33,297.15,293.15,0,0,295.75,1.0,1.0,0.56,301.17,297.15,293.15,0,0,295.75,1.0,1.0,2.66,295.75,291.15,296.97,296.34,296.97,301.29,295.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,12686.12,0,13465.97,1,283.89,294.05,299.35,300.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5474.32,0,50.16,2275.33,0,175.9,0.27,1,0,3,1,0
17740500,301.0,297.15,293.15,0,0,295.79,1.0,1.0,0.53,301.49,297.15,293.15,0,0,295.79,1.0,1.0,0.56,301.33,297.15,293.15,0,0,295.79,1.0,1.0,0.41,301.32,297.15,293.15,0,0,295.79,1.0,1.0,0.56,301.16,297.15,293.15,0,0,295.79,1.0,1.0,2.66,295.79,291.15,297.06,296.38,297.06,301.28,295.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,12736.77,0,13465.96,1,283.89,294.1,299.38,300.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5501.0,0,50.16,2275.33,0,177.04,0.27,1,0,3,1,0
17740800,300.99,297.15,293.15,0,0,295.83,1.0,1.0,0.53,301.48,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.33,297.15,293.15,0,0,295.83,1.0,1.0,0.41,301.32,297.15,293.15,0,0,295.83,1.0,1.0,0.56,301.15,297.15,293.15,0,0,295.83,1.0,1.0,2.66,295.83,291.15,297.15,296.41,297.15,301.28,295.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,12784.7,0,13465.95,1,283.89,294.14,299.41,300.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5526.54,0,50.16,2275.33,0,178.23,0.27,1,0,3,1,0
17741100,300.99,297.15,293.15,0,0,295.86,1.0,1.0,0.53,301.48,297.15,293.15,0,0,295.86,1.0,1.0,0.56,301.33,297.15,293.15,0,0,295.86,1.0,1.0,0.41,301.31,297.15,293.15,0,0,295.86,1.0,1.0,0.56,301.15,297.15,293.15,0,0,295.86,1.0,1.0,2.66,295.86,291.15,297.23,296.44,297.23,301.28,295.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,12832.47,0,13465.96,1,283.9,294.18,299.44,300.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5551.13,0,50.16,2275.33,0,179.3,0.27,1,0,3,1,0
17741400,300.99,297.15,293.15,0,0,295.9,1.0,1.0,0.53,301.48,297.15,293.15,0,0,295.9,1.0,1.0,0.56,301.33,297.15,293.15,0,0,295.9,1.0,1.0,0.41,301.32,297.15,293.15,0,0,295.9,1.0,1.0,0.56,301.15,297.15,293.15,0,0,295.9,1.0,1.0,2.66,295.9,291.15,297.32,296.47,297.32,301.28,295.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,12894.63,0,13466.0,1,283.9,294.23,299.47,300.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5580.66,0,50.16,2275.33,0,180.48,0.27,1,0,3,1,0
