time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741700,300.99,297.15,293.15,0,0,295.95,1.0,1.0,0.53,301.49,297.15,293.15,0,0,295.95,1.0,1.0,0.56,301.33,297.15,293.15,0,0,295.95,1.0,1.0,0.41,301.32,297.15,293.15,0,0,295.95,1.0,1.0,0.56,301.15,297.15,293.15,0,0,295.95,1.0,1.0,2.66,295.95,291.15,297.4,296.49,297.4,301.28,295.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,12953.77,0,13466.08,1,283.9,294.28,299.5,300.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5610.52,0,50.16,2275.33,0,181.89,0.27,1,0,3,1,0
17742000,301.0,297.15,293.15,0,0,295.99,1.0,1.0,0.53,301.5,297.15,293.15,0,0,295.99,1.0,1.0,0.56,301.34,297.15,293.15,0,0,295.99,1.0,1.0,0.41,301.33,297.15,293.15,0,0,295.99,1.0,1.0,0.56,301.16,297.15,293.15,0,0,295.99,1.0,1.0,2.66,295.99,291.15,297.48,296.52,297.48,301.29,295.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13012.84,0,13466.21,1,283.91,294.33,299.52,300.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5640.27,0,50.16,2275.33,0,183.27,0.27,1,0,3,1,0
17742300,301.01,297.15,293.15,0,0,296.03,1.0,1.0,0.53,301.5,297.15,293.15,0,0,296.03,1.0,1.0,0.56,301.35,297.15,293.15,0,0,296.03,1.0,1.0,0.41,301.34,297.15,293.15,0,0,296.03,1.0,1.0,0.56,301.17,297.15,293.15,0,0,296.03,1.0,1.0,2.66,296.03,291.15,297.57,296.55,297.57,301.3,296.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,13071.81,0,13466.37,1,283.91,294.38,299.55,300.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5669.98,0,50.16,2275.33,0,184.63,0.27,1,0,3,1,0
17742600,301.02,297.15,293.15,0,0,296.07,1.0,1.0,0.53,301.51,297.15,293.15,0,0,296.07,1.0,1.0,0.56,301.35,297.15,293.15,0,0,296.07,1.0,1.0,0.41,301.35,297.15,293.15,0,0,296.07,1.0,1.0,0.56,301.17,297.15,293.15,0,0,296.07,1.0,1.0,2.66,296.07,291.15,297.65,296.58,297.65,301.31,296.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,13130.68,0,13466.58,1,283.91,294.43,299.58,300.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5699.64,0,50.16,2275.33,0,186.0,0.27,1,0,3,1,0
17742900,301.03,297.15,293.15,0,0,296.11,1.0,1.0,0.53,301.52,297.15,293.15,0,0,296.11,1.0,1.0,0.56,301.36,297.15,293.15,0,0,296.11,1.0,1.0,0.41,301.36,297.15,293.15,0,0,296.11,1.0,1.0,0.56,301.18,297.15,293.15,0,0,296.11,1.0,1.0,2.66,296.11,291.15,297.73,296.61,297.73,301.31,296.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,13189.45,0,13466.82,1,283.92,294.49,299.61,300.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5729.25,0,50.16,2275.33,0,187.35,0.27,1,0,3,1,0
17743200,301.04,297.15,293.15,0,0,296.15,1.0,1.0,0.53,301.53,297.15,293.15,0,0,296.15,1.0,1.0,0.56,301.37,297.15,293.15,0,0,296.15,1.0,1.0,0.41,301.37,297.15,293.15,0,0,296.15,1.0,1.0,0.56,301.19,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,297.82,296.63,297.82,301.33,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.37,410.0,13248.12,0,13467.08,1,283.92,294.54,299.64,300.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5758.8,0,50.16,2275.33,0,188.7,0.27,1,0,3,1,0
17743500,301.05,297.15,293.15,0,0,296.19,1.0,1.0,0.53,301.54,297.15,293.15,0,0,296.19,1.0,1.0,0.56,301.38,297.15,293.15,0,0,296.19,1.0,1.0,0.41,301.38,297.15,293.15,0,0,296.19,1.0,1.0,0.56,301.2,297.15,293.15,0,0,296.19,1.0,1.0,2.66,296.19,291.15,297.9,296.66,297.9,301.34,296.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.31,410.0,13306.68,0,13467.35,1,283.92,294.59,299.66,300.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5788.3,0,50.16,2275.33,0,190.05,0.27,1,0,3,1,0
17743800,301.06,297.15,293.15,0,0,296.23,1.0,1.0,0.53,301.55,297.15,293.15,0,0,296.23,1.0,1.0,0.56,301.4,297.15,293.15,0,0,296.23,1.0,1.0,0.41,301.4,297.15,293.15,0,0,296.23,1.0,1.0,0.56,301.21,297.15,293.15,0,0,296.23,1.0,1.0,2.66,296.23,291.15,297.98,296.69,297.98,301.35,296.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.26,410.0,13365.14,0,13467.58,1,283.93,294.64,299.69,300.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5817.73,0,50.16,2275.33,0,191.4,0.27,1,0,3,1,0
17744100,301.07,297.15,293.15,0,0,296.27,1.0,1.0,0.53,301.57,297.15,293.15,0,0,296.27,1.0,1.0,0.56,301.41,297.15,293.15,0,0,296.27,1.0,1.0,0.41,301.41,297.15,293.15,0,0,296.27,1.0,1.0,0.56,301.22,297.15,293.15,0,0,296.27,1.0,1.0,2.66,296.27,291.15,298.07,296.71,298.07,301.36,296.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.22,410.0,13423.49,0,13467.77,1,283.93,294.69,299.72,300.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5847.11,0,50.16,2275.33,0,192.74,0.27,1,0,3,1,0
17744400,301.09,297.15,293.15,0,0,296.31,1.0,1.0,0.53,301.58,297.15,293.15,0,0,296.31,1.0,1.0,0.56,301.42,297.15,293.15,0,0,296.31,1.0,1.0,0.41,301.42,297.15,293.15,0,0,296.31,1.0,1.0,0.56,301.23,297.15,293.15,0,0,296.31,1.0,1.0,2.66,296.31,291.15,298.15,296.74,298.15,301.37,296.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.2,410.0,13481.73,0,13467.87,1,283.93,294.74,299.74,300.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5876.43,0,50.16,2275.33,0,194.08,0.27,1,0,3,1,0
17744700,301.1,297.15,293.15,0,0,296.35,1.0,1.0,0.53,301.59,297.15,293.15,0,0,296.35,1.0,1.0,0.56,301.43,297.15,293.15,0,0,296.35,1.0,1.0,0.41,301.43,297.15,293.15,0,0,296.35,1.0,1.0,0.56,301.24,297.15,293.15,0,0,296.35,1.0,1.0,2.66,296.35,291.15,298.23,296.77,298.23,301.38,296.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.19,410.0,13539.85,0,13467.89,1,283.94,294.79,299.77,300.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5905.68,0,50.16,2275.33,0,195.42,0.27,1,0,3,1,0
17745000,301.1,297.15,293.15,0,0,296.39,1.0,1.0,0.53,301.59,297.15,293.15,0,0,296.39,1.0,1.0,0.56,301.44,297.15,293.15,0,0,296.39,1.0,1.0,0.41,301.44,297.15,293.15,0,0,296.39,1.0,1.0,0.56,301.24,297.15,293.15,0,0,296.39,1.0,1.0,2.66,296.39,291.15,298.32,296.79,298.32,301.39,296.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.2,410.0,13598.57,0,13467.84,1,283.94,294.84,299.79,300.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5934.99,0,50.16,2275.33,0,196.75,0.27,1,0,3,1,0
17745300,301.11,297.15,293.15,0,0,296.44,1.0,1.0,0.53,301.6,297.15,293.15,0,0,296.44,1.0,1.0,0.56,301.44,297.15,293.15,0,0,296.44,1.0,1.0,0.41,301.45,297.15,293.15,0,0,296.44,1.0,1.0,0.56,301.25,297.15,293.15,0,0,296.44,1.0,1.0,2.66,296.44,291.15,298.4,296.82,298.4,301.4,296.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.22,410.0,13670.25,0,13467.74,1,283.94,294.89,299.82,300.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5967.5,0,50.16,2275.33,0,198.23,0.27,1,0,3,1,0
17745600,301.12,297.15,293.15,0,0,296.49,1.0,1.0,0.53,301.61,297.15,293.15,0,0,296.49,1.0,1.0,0.56,301.45,297.15,293.15,0,0,296.49,1.0,1.0,0.41,301.46,297.15,293.15,0,0,296.49,1.0,1.0,0.56,301.26,297.15,293.15,0,0,296.49,1.0,1.0,2.66,296.49,291.15,298.48,296.84,298.48,301.4,296.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.26,410.0,13737.63,0,13467.6,1,283.95,294.95,299.84,300.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6000.65,0,50.16,2275.33,0,199.83,0.27,1,0,3,1,0
17745900,301.13,297.15,293.15,0,0,296.54,1.0,1.0,0.53,301.62,297.15,293.15,0,0,296.54,1.0,1.0,0.56,301.46,297.15,293.15,0,0,296.54,1.0,1.0,0.41,301.47,297.15,293.15,0,0,296.54,1.0,1.0,0.56,301.26,297.15,293.15,0,0,296.54,1.0,1.0,2.66,296.54,291.15,298.57,296.87,298.57,301.41,296.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,13804.95,0,13467.43,1,283.95,295.01,299.87,300.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6033.75,0,50.16,2275.33,0,201.45,0.27,1,0,3,1,0
17746200,301.14,297.15,293.15,0,0,296.59,1.0,1.0,0.53,301.63,297.15,293.15,0,0,296.59,1.0,1.0,0.56,301.47,297.15,293.15,0,0,296.59,1.0,1.0,0.41,301.48,297.15,293.15,0,0,296.59,1.0,1.0,0.56,301.27,297.15,293.15,0,0,296.59,1.0,1.0,2.66,296.59,291.15,298.65,296.89,298.65,301.42,296.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.33,410.0,13872.22,0,13467.25,1,283.95,295.07,299.89,300.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6066.82,0,50.16,2275.33,0,203.06,0.27,1,0,3,1,0
17746500,301.15,297.15,293.15,0,0,296.64,1.0,1.0,0.53,301.63,297.15,293.15,0,0,296.64,1.0,1.0,0.56,301.48,297.15,293.15,0,0,296.64,1.0,1.0,0.41,301.49,297.15,293.15,0,0,296.64,1.0,1.0,0.56,301.27,297.15,293.15,0,0,296.64,1.0,1.0,2.66,296.64,291.15,298.73,296.91,298.73,301.43,296.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.37,410.0,13939.44,0,13467.07,1,283.96,295.13,299.92,300.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6099.84,0,50.16,2275.33,0,204.67,0.27,1,0,3,1,0
17746800,301.17,297.15,293.15,0,0,296.69,1.0,1.0,0.53,301.64,297.15,293.15,0,0,296.69,1.0,1.0,0.56,301.49,297.15,293.15,0,0,296.69,1.0,1.0,0.41,301.5,297.15,293.15,0,0,296.69,1.0,1.0,0.56,301.28,297.15,293.15,0,0,296.69,1.0,1.0,2.66,296.69,291.15,298.82,296.94,298.82,301.44,296.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,14006.61,0,13466.91,1,283.96,295.18,299.94,300.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6132.83,0,50.16,2275.33,0,206.27,0.27,1,0,3,1,0
17747100,301.18,297.15,293.15,0,0,296.74,1.0,1.0,0.53,301.65,297.15,293.15,0,0,296.74,1.0,1.0,0.56,301.5,297.15,293.15,0,0,296.74,1.0,1.0,0.41,301.51,297.15,293.15,0,0,296.74,1.0,1.0,0.56,301.29,297.15,293.15,0,0,296.74,1.0,1.0,2.66,296.74,291.15,298.9,296.96,298.9,301.45,296.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,14073.74,0,13466.78,1,283.97,295.24,299.96,300.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6165.78,0,50.16,2275.33,0,207.88,0.27,1,0,3,1,0
17747400,301.19,297.15,293.15,0,0,296.79,1.0,1.0,0.53,301.66,297.15,293.15,0,0,296.79,1.0,1.0,0.56,301.51,297.15,293.15,0,0,296.79,1.0,1.0,0.41,301.52,297.15,293.15,0,0,296.79,1.0,1.0,0.56,301.29,297.15,293.15,0,0,296.79,1.0,1.0,2.66,296.79,291.15,298.98,296.98,298.98,301.46,296.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,14140.82,0,13466.7,1,283.97,295.3,299.99,300.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6198.68,0,50.16,2275.33,0,209.48,0.27,1,0,3,1,0
17747700,301.21,297.15,293.15,0,0,296.84,1.0,1.0,0.53,301.67,297.15,293.15,0,0,296.84,1.0,1.0,0.56,301.52,297.15,293.15,0,0,296.84,1.0,1.0,0.41,301.53,297.15,293.15,0,0,296.84,1.0,1.0,0.56,301.3,297.15,293.15,0,0,296.84,1.0,1.0,2.66,296.84,291.15,299.07,297.01,299.07,301.46,296.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,14207.86,0,13466.65,1,283.97,295.36,300.01,300.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6231.55,0,50.16,2275.33,0,211.09,0.27,1,0,3,1,0
17748000,301.22,297.15,293.15,0,0,296.89,1.0,1.0,0.53,301.68,297.15,293.15,0,0,296.89,1.0,1.0,0.56,301.53,297.15,293.15,0,0,296.89,1.0,1.0,0.41,301.54,297.15,293.15,0,0,296.89,1.0,1.0,0.56,301.31,297.15,293.15,0,0,296.89,1.0,1.0,2.66,296.89,291.15,299.15,297.03,299.15,301.48,296.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,14275.19,0,13466.65,1,283.98,295.41,300.03,300.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6264.49,0,50.16,2275.33,0,212.69,0.27,1,0,3,1,0
17748300,301.24,297.15,293.15,0,0,296.94,1.0,1.0,0.53,301.7,297.15,293.15,0,0,296.94,1.0,1.0,0.56,301.54,297.15,293.15,0,0,296.94,1.0,1.0,0.41,301.55,297.15,293.15,0,0,296.94,1.0,1.0,0.56,301.31,297.15,293.15,0,0,296.94,1.0,1.0,2.66,296.94,291.15,299.24,297.05,299.24,301.49,296.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,14344.78,0,13466.69,1,283.98,295.47,300.05,300.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6298.09,0,50.16,2275.33,0,214.23,0.27,1,0,3,1,0
17748600,301.25,297.15,293.15,0,0,297.0,1.0,1.0,0.53,301.71,297.15,293.15,0,0,297.0,1.0,1.0,0.56,301.55,297.15,293.15,0,0,297.0,1.0,1.0,0.41,301.57,297.15,293.15,0,0,297.0,1.0,1.0,0.56,301.32,297.15,293.15,0,0,297.0,1.0,1.0,2.66,297.0,291.15,299.33,297.07,299.33,301.5,297.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,14419.12,0,13466.75,1,283.99,295.54,300.08,301.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6333.8,0,50.16,2275.33,0,215.8,0.27,1,0,3,1,0
17748900,301.27,297.15,293.15,0,0,297.05,1.0,1.0,0.53,301.72,297.15,293.15,0,0,297.05,1.0,1.0,0.56,301.57,297.15,293.15,0,0,297.05,1.0,1.0,0.41,301.58,297.15,293.15,0,0,297.05,1.0,1.0,0.56,301.33,297.15,293.15,0,0,297.05,1.0,1.0,2.66,297.05,291.15,299.42,297.1,299.42,301.51,297.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,14495.79,0,13466.82,1,283.99,295.6,300.1,301.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6370.86,0,50.16,2275.33,0,217.49,0.27,1,0,3,1,0
17749200,301.29,297.15,293.15,0,0,297.11,1.0,1.0,0.53,301.74,297.15,293.15,0,0,297.11,1.0,1.0,0.56,301.58,297.15,293.15,0,0,297.11,1.0,1.0,0.41,301.6,297.15,293.15,0,0,297.11,1.0,1.0,0.56,301.34,297.15,293.15,0,0,297.11,1.0,1.0,2.66,297.11,291.15,299.52,297.12,299.52,301.52,297.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,14573.65,0,13466.91,1,283.99,295.67,300.12,301.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6408.65,0,50.16,2275.33,0,219.28,0.27,1,0,3,1,0
17749500,301.31,297.15,293.15,0,0,297.16,1.0,1.0,0.53,301.75,297.15,293.15,0,0,297.16,1.0,1.0,0.56,301.59,297.15,293.15,0,0,297.16,1.0,1.0,0.41,301.61,297.15,293.15,0,0,297.16,1.0,1.0,0.56,301.35,297.15,293.15,0,0,297.16,1.0,1.0,2.66,297.16,291.15,299.62,297.15,299.62,301.54,297.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.39,410.0,14651.27,0,13467.01,1,284.0,295.73,300.15,301.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6446.54,0,50.16,2275.33,0,221.16,0.27,1,0,3,1,0
17749800,301.33,297.15,293.15,0,0,297.22,1.0,1.0,0.53,301.76,297.15,293.15,0,0,297.22,1.0,1.0,0.56,301.61,297.15,293.15,0,0,297.22,1.0,1.0,0.41,301.62,297.15,293.15,0,0,297.22,1.0,1.0,0.56,301.36,297.15,293.15,0,0,297.22,1.0,1.0,2.66,297.22,291.15,299.71,297.17,299.71,301.55,297.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.36,410.0,14727.11,0,13467.12,1,284.0,295.8,300.17,301.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6483.76,0,50.16,2275.33,0,223.06,0.27,1,0,3,1,0
17750100,301.35,297.15,293.15,0,0,297.27,1.0,1.0,0.53,301.78,297.15,293.15,0,0,297.27,1.0,1.0,0.56,301.62,297.15,293.15,0,0,297.27,1.0,1.0,0.41,301.64,297.15,293.15,0,0,297.27,1.0,1.0,0.56,301.37,297.15,293.15,0,0,297.27,1.0,1.0,2.66,297.27,291.15,299.8,297.19,299.8,301.56,297.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.34,410.0,14800.09,0,13467.22,1,284.01,295.86,300.19,301.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6519.79,0,50.16,2275.33,0,224.98,0.27,1,0,3,1,0
17750400,301.36,297.15,293.15,0,0,297.32,1.0,1.0,0.53,301.79,297.15,293.15,0,0,297.32,1.0,1.0,0.56,301.63,297.15,293.15,0,0,297.32,1.0,1.0,0.41,301.65,297.15,293.15,0,0,297.32,1.0,1.0,0.56,301.38,297.15,293.15,0,0,297.32,1.0,1.0,2.66,297.32,291.15,299.89,297.21,299.89,301.58,297.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.32,410.0,14868.68,0,13467.32,1,284.01,295.92,300.21,301.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6553.77,0,50.16,2275.33,0,226.85,0.27,1,0,3,1,0
17750700,301.38,297.15,293.15,0,0,297.39,1.0,1.0,0.53,301.81,297.15,293.15,0,0,297.39,1.0,1.0,0.56,301.65,297.15,293.15,0,0,297.39,1.0,1.0,0.41,301.67,297.15,293.15,0,0,297.39,1.0,1.0,0.56,301.39,297.15,293.15,0,0,297.39,1.0,1.0,2.66,297.39,291.15,299.97,297.23,299.97,301.59,297.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,14942.52,0,13467.41,1,284.02,295.98,300.23,301.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6587.11,0,50.16,2275.33,0,228.74,0.27,1,0,3,1,0
17751000,301.4,297.15,293.15,0,0,297.45,1.0,1.0,0.53,301.82,297.15,293.15,0,0,297.45,1.0,1.0,0.56,301.66,297.15,293.15,0,0,297.45,1.0,1.0,0.41,301.68,297.15,293.15,0,0,297.45,1.0,1.0,0.56,301.4,297.15,293.15,0,0,297.45,1.0,1.0,2.66,297.45,291.15,300.04,297.24,300.04,301.61,297.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,15004.22,0,13467.48,1,284.02,296.04,300.25,301.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6618.0,0,50.16,2275.33,0,230.59,0.27,1,0,3,1,0
17751300,301.42,297.15,293.15,0,0,297.5,1.0,1.0,0.53,301.84,297.15,293.15,0,0,297.5,1.0,1.0,0.56,301.68,297.15,293.15,0,0,297.5,1.0,1.0,0.41,301.7,297.15,293.15,0,0,297.5,1.0,1.0,0.56,301.41,297.15,293.15,0,0,297.5,1.0,1.0,2.66,297.5,291.15,300.1,297.26,300.1,301.62,297.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15056.24,0,13467.53,1,284.02,296.09,300.26,301.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6644.85,0,50.16,2275.33,0,232.34,0.27,1,0,3,1,0
17751600,301.44,297.15,293.15,0,0,297.54,1.0,1.0,0.53,301.85,297.15,293.15,0,0,297.54,1.0,1.0,0.56,301.69,297.15,293.15,0,0,297.54,1.0,1.0,0.41,301.71,297.15,293.15,0,0,297.54,1.0,1.0,0.56,301.42,297.15,293.15,0,0,297.54,1.0,1.0,2.66,297.54,291.15,300.15,297.27,300.15,301.64,297.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15096.75,0,13467.55,1,284.02,296.13,300.27,301.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6666.42,0,50.16,2275.33,0,233.84,0.27,1,0,3,1,0
17751900,301.45,297.15,293.15,0,0,297.57,1.0,1.0,0.53,301.86,297.15,293.15,0,0,297.57,1.0,1.0,0.56,301.7,297.15,293.15,0,0,297.57,1.0,1.0,0.41,301.72,297.15,293.15,0,0,297.57,1.0,1.0,0.56,301.42,297.15,293.15,0,0,297.57,1.0,1.0,2.66,297.58,291.15,300.18,297.27,300.18,301.65,297.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15125.86,0,13467.55,1,284.03,296.16,300.28,301.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6682.64,0,50.16,2275.33,0,235.12,0.27,1,0,3,1,0
17752200,301.46,297.15,293.15,0,0,297.6,1.0,1.0,0.53,301.87,297.15,293.15,0,0,297.6,1.0,1.0,0.56,301.71,297.15,293.15,0,0,297.6,1.0,1.0,0.41,301.73,297.15,293.15,0,0,297.6,1.0,1.0,0.56,301.43,297.15,293.15,0,0,297.6,1.0,1.0,2.66,297.6,291.15,300.21,297.28,300.21,301.66,297.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15144.06,0,13467.54,1,284.03,296.18,300.28,301.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6693.4,0,50.16,2275.33,0,236.06,0.27,1,0,3,1,0
17752500,301.47,297.15,293.15,0,0,297.61,1.0,1.0,0.53,301.87,297.15,293.15,0,0,297.61,1.0,1.0,0.56,301.71,297.15,293.15,0,0,297.61,1.0,1.0,0.41,301.74,297.15,293.15,0,0,297.61,1.0,1.0,0.56,301.43,297.15,293.15,0,0,297.61,1.0,1.0,2.66,297.61,291.15,300.22,297.28,300.22,301.66,297.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15153.49,0,13467.53,1,284.03,296.19,300.28,301.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6699.72,0,50.16,2275.33,0,236.72,0.27,1,0,3,1,0
17752800,301.47,297.15,293.15,0,0,297.61,1.0,1.0,0.53,301.88,297.15,293.15,0,0,297.61,1.0,1.0,0.56,301.72,297.15,293.15,0,0,297.61,1.0,1.0,0.41,301.74,297.15,293.15,0,0,297.61,1.0,1.0,0.56,301.43,297.15,293.15,0,0,297.61,1.0,1.0,2.66,297.61,291.15,300.22,297.28,300.22,301.67,297.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15155.21,0,13467.52,1,284.03,296.19,300.28,301.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6701.97,0,50.16,2275.33,0,237.09,0.27,1,0,3,1,0
17753100,301.48,297.15,293.15,0,0,297.61,1.0,1.0,0.53,301.88,297.15,293.15,0,0,297.61,1.0,1.0,0.56,301.72,297.15,293.15,0,0,297.61,1.0,1.0,0.41,301.75,297.15,293.15,0,0,297.61,1.0,1.0,0.56,301.43,297.15,293.15,0,0,297.61,1.0,1.0,2.66,297.61,291.15,300.22,297.28,300.22,301.67,297.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,15151.41,0,13467.5,1,284.03,296.19,300.28,301.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6701.33,0,50.16,2275.33,0,237.29,0.27,1,0,3,1,0
17753400,301.48,297.15,293.15,0,0,297.6,1.0,1.0,0.53,301.88,297.15,293.15,0,0,297.6,1.0,1.0,0.56,301.72,297.15,293.15,0,0,297.6,1.0,1.0,0.41,301.75,297.15,293.15,0,0,297.6,1.0,1.0,0.56,301.42,297.15,293.15,0,0,297.6,1.0,1.0,2.66,297.6,291.15,300.21,297.28,300.21,301.67,297.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,15142.97,0,13467.48,1,284.03,296.19,300.28,301.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6698.15,0,50.16,2275.33,0,237.28,0.27,1,0,3,1,0
17753700,301.48,297.15,293.15,0,0,297.59,1.0,1.0,0.53,301.88,297.15,293.15,0,0,297.59,1.0,1.0,0.56,301.72,297.15,293.15,0,0,297.59,1.0,1.0,0.41,301.75,297.15,293.15,0,0,297.59,1.0,1.0,0.56,301.42,297.15,293.15,0,0,297.59,1.0,1.0,2.66,297.59,291.15,300.2,297.28,300.2,301.67,297.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,15131.92,0,13467.47,1,284.03,296.18,300.28,301.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6693.45,0,50.16,2275.33,0,237.16,0.27,1,0,3,1,0
17754000,301.48,297.15,293.15,0,0,297.58,1.0,1.0,0.53,301.88,297.15,293.15,0,0,297.58,1.0,1.0,0.56,301.71,297.15,293.15,0,0,297.58,1.0,1.0,0.41,301.75,297.15,293.15,0,0,297.58,1.0,1.0,0.56,301.41,297.15,293.15,0,0,297.58,1.0,1.0,2.66,297.58,291.15,300.19,297.27,300.19,301.67,297.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,15119.58,0,13467.45,1,284.03,296.17,300.27,301.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6687.81,0,50.16,2275.33,0,236.93,0.27,1,0,3,1,0
17754300,301.47,297.15,293.15,0,0,297.57,1.0,1.0,0.53,301.88,297.15,293.15,0,0,297.57,1.0,1.0,0.56,301.71,297.15,293.15,0,0,297.57,1.0,1.0,0.41,301.74,297.15,293.15,0,0,297.57,1.0,1.0,0.56,301.41,297.15,293.15,0,0,297.57,1.0,1.0,2.66,297.57,291.15,300.17,297.27,300.17,301.67,297.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,15107.51,0,13467.44,1,284.03,296.16,300.27,301.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6682.04,0,50.16,2275.33,0,236.64,0.27,1,0,3,1,0
17754600,301.47,297.15,293.15,0,0,297.56,1.0,1.0,0.53,301.88,297.15,293.15,0,0,297.56,1.0,1.0,0.56,301.71,297.15,293.15,0,0,297.56,1.0,1.0,0.41,301.74,297.15,293.15,0,0,297.56,1.0,1.0,0.56,301.4,297.15,293.15,0,0,297.56,1.0,1.0,2.66,297.56,291.15,300.16,297.27,300.16,301.66,297.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,15097.38,0,13467.42,1,284.03,296.15,300.27,301.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6676.85,0,50.16,2275.33,0,236.33,0.27,1,0,3,1,0
17754900,301.47,297.15,293.15,0,0,297.55,1.0,1.0,0.53,301.87,297.15,293.15,0,0,297.55,1.0,1.0,0.56,301.71,297.15,293.15,0,0,297.55,1.0,1.0,0.41,301.74,297.15,293.15,0,0,297.55,1.0,1.0,0.56,301.4,297.15,293.15,0,0,297.55,1.0,1.0,2.66,297.55,291.15,300.15,297.27,300.15,301.66,297.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,15090.35,0,13467.41,1,284.03,296.14,300.27,301.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6672.88,0,50.16,2275.33,0,236.02,0.27,1,0,3,1,0
17755200,301.47,297.15,293.15,0,0,297.55,1.0,1.0,0.53,301.87,297.15,293.15,0,0,297.55,1.0,1.0,0.56,301.7,297.15,293.15,0,0,297.55,1.0,1.0,0.41,301.74,297.15,293.15,0,0,297.55,1.0,1.0,0.56,301.39,297.15,293.15,0,0,297.55,1.0,1.0,2.66,297.55,291.15,300.15,297.27,300.15,301.66,297.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,15088.33,0,13467.4,1,284.03,296.14,300.27,301.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6671.02,0,50.16,2275.33,0,235.76,0.27,1,0,3,1,0
17755500,301.46,297.15,293.15,0,0,297.55,1.0,1.0,0.53,301.86,297.15,293.15,0,0,297.55,1.0,1.0,0.56,301.69,297.15,293.15,0,0,297.55,1.0,1.0,0.41,301.73,297.15,293.15,0,0,297.55,1.0,1.0,0.56,301.38,297.15,293.15,0,0,297.55,1.0,1.0,2.66,297.55,291.15,300.15,297.26,300.15,301.65,297.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,15085.42,0,13467.4,1,284.03,296.14,300.26,301.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6669.49,0,50.16,2275.33,0,235.98,0.27,1,0,3,1,0
17755800,301.45,297.15,293.15,0,0,297.54,1.0,1.0,0.53,301.86,297.15,293.15,0,0,297.54,1.0,1.0,0.56,301.69,297.15,293.15,0,0,297.54,1.0,1.0,0.41,301.73,297.15,293.15,0,0,297.54,1.0,1.0,0.56,301.37,297.15,293.15,0,0,297.54,1.0,1.0,2.66,297.54,291.15,300.14,297.26,300.14,301.65,297.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,15077.17,0,13467.4,1,284.02,296.13,300.26,301.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6665.27,0,50.16,2275.33,0,236.51,0.27,1,0,3,1,0
17756100,301.45,297.15,293.15,0,0,297.53,1.0,1.0,0.53,301.86,297.15,293.15,0,0,297.53,1.0,1.0,0.56,301.68,297.15,293.15,0,0,297.53,1.0,1.0,0.41,301.72,297.15,293.15,0,0,297.53,1.0,1.0,0.56,301.36,297.15,293.15,0,0,297.53,1.0,1.0,2.66,297.53,291.15,300.13,297.24,300.13,301.65,297.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,15066.06,0,13467.42,1,284.02,296.12,300.25,301.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6658.87,0,50.16,2275.33,0,236.84,0.27,1,0,3,1,0
17756400,301.45,297.15,293.15,0,0,297.52,1.0,1.0,0.53,301.85,297.15,293.15,0,0,297.52,1.0,1.0,0.56,301.68,297.15,293.15,0,0,297.52,1.0,1.0,0.41,301.72,297.15,293.15,0,0,297.52,1.0,1.0,0.56,301.36,297.15,293.15,0,0,297.52,1.0,1.0,2.66,297.52,291.15,300.11,297.23,300.11,301.64,297.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,15053.75,0,13467.44,1,284.02,296.11,300.23,301.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6651.34,0,50.16,2275.33,0,236.93,0.27,1,0,3,1,0
17756700,301.44,297.15,293.15,0,0,297.51,1.0,1.0,0.53,301.85,297.15,293.15,0,0,297.51,1.0,1.0,0.56,301.68,297.15,293.15,0,0,297.51,1.0,1.0,0.41,301.72,297.15,293.15,0,0,297.51,1.0,1.0,0.56,301.35,297.15,293.15,0,0,297.51,1.0,1.0,2.66,297.51,291.15,300.1,297.22,300.1,301.64,297.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,15041.67,0,13467.46,1,284.02,296.1,300.22,301.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6643.66,0,50.16,2275.33,0,236.84,0.27,1,0,3,1,0
17757000,301.44,297.15,293.15,0,0,297.5,1.0,1.0,0.53,301.85,297.15,293.15,0,0,297.5,1.0,1.0,0.56,301.67,297.15,293.15,0,0,297.5,1.0,1.0,0.41,301.72,297.15,293.15,0,0,297.5,1.0,1.0,0.56,301.35,297.15,293.15,0,0,297.5,1.0,1.0,2.66,297.5,291.15,300.09,297.21,300.09,301.64,297.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,15031.51,0,13467.48,1,284.02,296.09,300.21,301.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6636.79,0,50.16,2275.33,0,236.56,0.27,1,0,3,1,0
17757300,301.43,297.15,293.15,0,0,297.49,1.0,1.0,0.53,301.84,297.15,293.15,0,0,297.49,1.0,1.0,0.56,301.67,297.15,293.15,0,0,297.49,1.0,1.0,0.41,301.71,297.15,293.15,0,0,297.49,1.0,1.0,0.56,301.34,297.15,293.15,0,0,297.49,1.0,1.0,2.66,297.49,291.15,300.08,297.2,300.08,301.63,297.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,15024.68,0,13467.51,1,284.02,296.09,300.2,301.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6631.64,0,50.16,2275.33,0,236.08,0.27,1,0,3,1,0
17757600,301.43,297.15,293.15,0,0,297.49,1.0,1.0,0.53,301.84,297.15,293.15,0,0,297.49,1.0,1.0,0.56,301.67,297.15,293.15,0,0,297.49,1.0,1.0,0.41,301.71,297.15,293.15,0,0,297.49,1.0,1.0,0.56,301.33,297.15,293.15,0,0,297.49,1.0,1.0,2.66,297.49,291.15,300.08,297.2,300.08,301.63,297.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15022.78,0,13467.54,1,284.02,296.08,300.2,301.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6629.28,0,50.16,2275.33,0,235.45,0.27,1,0,3,1,0
17757900,301.43,297.15,293.15,0,0,297.49,1.0,1.0,0.53,301.84,297.15,293.15,0,0,297.49,1.0,1.0,0.56,301.67,297.15,293.15,0,0,297.49,1.0,1.0,0.41,301.71,297.15,293.15,0,0,297.49,1.0,1.0,0.56,301.33,297.15,293.15,0,0,297.49,1.0,1.0,2.66,297.49,291.15,300.08,297.2,300.08,301.63,297.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15027.39,0,13467.55,1,284.02,296.08,300.2,301.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6630.65,0,50.16,2275.33,0,234.67,0.27,1,0,3,1,0
17758200,301.43,297.15,293.15,0,0,297.5,1.0,1.0,0.53,301.84,297.15,293.15,0,0,297.5,1.0,1.0,0.56,301.66,297.15,293.15,0,0,297.5,1.0,1.0,0.41,301.71,297.15,293.15,0,0,297.5,1.0,1.0,0.56,301.33,297.15,293.15,0,0,297.5,1.0,1.0,2.66,297.5,291.15,300.09,297.21,300.09,301.63,297.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15039.98,0,13467.55,1,284.02,296.09,300.21,301.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6636.71,0,50.16,2275.33,0,233.74,0.27,1,0,3,1,0
17758500,301.43,297.15,293.15,0,0,297.52,1.0,1.0,0.53,301.84,297.15,293.15,0,0,297.52,1.0,1.0,0.56,301.67,297.15,293.15,0,0,297.52,1.0,1.0,0.41,301.71,297.15,293.15,0,0,297.52,1.0,1.0,0.56,301.32,297.15,293.15,0,0,297.52,1.0,1.0,2.66,297.52,291.15,300.11,297.23,300.11,301.63,297.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15062.13,0,13467.55,1,284.02,296.11,300.23,301.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6648.46,0,50.16,2275.33,0,232.7,0.27,1,0,3,1,0
17758800,301.43,297.15,293.15,0,0,297.55,1.0,1.0,0.53,301.84,297.15,293.15,0,0,297.55,1.0,1.0,0.56,301.67,297.15,293.15,0,0,297.55,1.0,1.0,0.41,301.71,297.15,293.15,0,0,297.55,1.0,1.0,0.56,301.33,297.15,293.15,0,0,297.55,1.0,1.0,2.66,297.55,291.15,300.15,297.27,300.15,301.64,297.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15095.44,0,13467.55,1,284.02,296.13,300.27,301.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6666.9,0,50.16,2275.33,0,231.54,0.27,1,0,3,1,0
17759100,301.46,297.15,293.15,0,0,297.58,1.0,1.0,0.53,301.86,297.15,293.15,0,0,297.58,1.0,1.0,0.56,301.69,297.15,293.15,0,0,297.58,1.0,1.0,0.41,301.74,297.15,293.15,0,0,297.58,1.0,1.0,0.56,301.35,297.15,293.15,0,0,297.58,1.0,1.0,2.66,297.58,291.15,300.2,297.3,300.2,301.66,297.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15140.62,0,13467.55,1,284.03,296.16,300.3,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6691.22,0,50.16,2275.33,0,231.81,0.27,1,0,3,1,0
17759400,301.47,297.15,293.15,0,0,297.64,1.0,1.0,0.53,301.88,297.15,293.15,0,0,297.64,1.0,1.0,0.56,301.71,297.15,293.15,0,0,297.64,1.0,1.0,0.41,301.75,297.15,293.15,0,0,297.64,1.0,1.0,0.56,301.36,297.15,293.15,0,0,297.64,1.0,1.0,2.66,297.64,291.15,300.26,297.33,300.26,301.67,297.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15196.3,0,13467.53,1,284.03,296.21,300.33,301.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6718.73,0,50.16,2275.33,0,233.49,0.27,1,0,3,1,0
17759700,301.49,297.15,293.15,0,0,297.69,1.0,1.0,0.53,301.89,297.15,293.15,0,0,297.69,1.0,1.0,0.56,301.72,297.15,293.15,0,0,297.69,1.0,1.0,0.41,301.76,297.15,293.15,0,0,297.69,1.0,1.0,0.56,301.37,297.15,293.15,0,0,297.69,1.0,1.0,2.66,297.69,291.15,300.33,297.35,300.33,301.69,297.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,15261.02,0,13467.51,1,284.03,296.26,300.35,301.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6749.02,0,50.16,2275.33,0,235.48,0.27,1,0,3,1,0
17760000,301.5,297.15,293.15,0,0,297.76,1.0,1.0,0.53,301.9,297.15,293.15,0,0,297.76,1.0,1.0,0.56,301.73,297.15,293.15,0,0,297.76,1.0,1.0,0.41,301.78,297.15,293.15,0,0,297.76,1.0,1.0,0.56,301.38,297.15,293.15,0,0,297.76,1.0,1.0,2.66,297.76,291.15,300.41,297.36,300.41,301.7,297.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,15333.1,0,13467.49,1,284.04,296.32,300.37,301.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6781.85,0,50.16,2275.33,0,237.64,0.27,1,0,3,1,0
17760300,301.52,297.15,293.15,0,0,297.83,1.0,1.0,0.53,301.92,297.15,293.15,0,0,297.83,1.0,1.0,0.56,301.75,297.15,293.15,0,0,297.83,1.0,1.0,0.41,301.79,297.15,293.15,0,0,297.83,1.0,1.0,0.56,301.4,297.15,293.15,0,0,297.83,1.0,1.0,2.66,297.83,291.15,300.5,297.37,300.5,301.72,297.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.29,410.0,15411.04,0,13467.45,1,284.04,296.38,300.38,301.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6816.72,0,50.16,2275.33,0,239.97,0.27,1,0,3,1,0
17760600,301.54,297.15,293.15,0,0,297.91,1.0,1.0,0.53,301.93,297.15,293.15,0,0,297.91,1.0,1.0,0.56,301.77,297.15,293.15,0,0,297.91,1.0,1.0,0.41,301.81,297.15,293.15,0,0,297.91,1.0,1.0,0.56,301.41,297.15,293.15,0,0,297.91,1.0,1.0,2.66,297.91,291.15,300.59,297.38,300.59,301.73,297.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,15493.36,0,13467.4,1,284.05,296.45,300.39,301.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6853.26,0,50.16,2275.33,0,242.38,0.27,1,0,3,1,0
17760900,301.56,297.15,293.15,0,0,297.99,1.0,1.0,0.53,301.95,297.15,293.15,0,0,297.99,1.0,1.0,0.56,301.78,297.15,293.15,0,0,297.99,1.0,1.0,0.41,301.83,297.15,293.15,0,0,297.99,1.0,1.0,0.56,301.43,297.15,293.15,0,0,297.99,1.0,1.0,2.66,297.99,291.15,300.68,297.39,300.68,301.75,297.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.32,410.0,15578.42,0,13467.33,1,284.05,296.52,300.39,301.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6891.0,0,50.16,2275.33,0,244.8,0.27,1,0,3,1,0
17761200,301.58,297.15,293.15,0,0,298.07,1.0,1.0,0.53,301.97,297.15,293.15,0,0,298.07,1.0,1.0,0.56,301.8,297.15,293.15,0,0,298.07,1.0,1.0,0.41,301.85,297.15,293.15,0,0,298.07,1.0,1.0,0.56,301.45,297.15,293.15,0,0,298.07,1.0,1.0,2.66,298.07,291.15,300.78,297.4,300.78,301.77,298.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.33,410.0,15664.75,0,13467.25,1,284.06,296.6,300.4,301.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6929.38,0,50.16,2275.33,0,247.16,0.27,1,0,3,1,0
17761500,301.6,297.15,293.15,0,0,298.16,1.0,1.0,0.53,301.99,297.15,293.15,0,0,298.16,1.0,1.0,0.56,301.82,297.15,293.15,0,0,298.16,1.0,1.0,0.41,301.87,297.15,293.15,0,0,298.16,1.0,1.0,0.56,301.46,297.15,293.15,0,0,298.16,1.0,1.0,2.66,298.16,291.15,300.88,297.4,300.88,301.79,298.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.35,410.0,15750.81,0,13467.18,1,284.06,296.67,300.41,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6967.94,0,50.16,2275.33,0,249.34,0.27,1,0,3,1,0
17761800,301.63,297.15,293.15,0,0,298.24,1.0,1.0,0.53,302.01,297.15,293.15,0,0,298.24,1.0,1.0,0.56,301.85,297.15,293.15,0,0,298.24,1.0,1.0,0.41,301.89,297.15,293.15,0,0,298.24,1.0,1.0,0.56,301.48,297.15,293.15,0,0,298.24,1.0,1.0,2.66,298.24,291.15,300.97,297.41,300.97,301.81,298.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.36,410.0,15835.0,0,13467.13,1,284.07,296.74,300.42,301.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6989.11,0,50.16,2275.33,0,251.12,0.27,1,0,3,1,0
17762100,301.65,297.15,293.15,0,0,298.31,1.0,1.0,0.53,302.03,297.15,293.15,0,0,298.31,1.0,1.0,0.56,301.87,297.15,293.15,0,0,298.31,1.0,1.0,0.41,301.91,297.15,293.15,0,0,298.31,1.0,1.0,0.56,301.5,297.15,293.15,0,0,298.31,1.0,1.0,2.66,298.31,291.15,301.06,297.43,301.06,301.84,298.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.37,410.0,15915.84,0,13467.1,1,284.07,296.82,300.43,301.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6995.78,0,50.16,2275.33,0,252.09,0.27,1,0,3,1,0
17762400,301.67,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.05,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.89,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.93,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.52,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.45,301.15,301.86,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.37,410.0,15991.77,0,13467.09,1,284.07,296.88,300.45,301.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7002.76,0,50.16,2275.33,0,252.58,0.27,1,0,3,1,0
17762700,301.7,297.15,293.15,0,0,298.46,1.0,1.0,0.53,302.07,297.15,293.15,0,0,298.46,1.0,1.0,0.56,301.92,297.15,293.15,0,0,298.46,1.0,1.0,0.41,301.95,297.15,293.15,0,0,298.46,1.0,1.0,0.56,301.54,297.15,293.15,0,0,298.46,1.0,1.0,2.66,298.46,291.15,301.23,297.48,301.23,301.88,298.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.38,410.0,16065.4,0,13467.06,1,284.08,296.95,300.48,301.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7010.01,0,50.16,2275.33,0,253.25,0.27,1,0,3,1,0
17763000,301.72,297.15,293.15,0,0,298.53,1.0,1.0,0.53,302.1,297.15,293.15,0,0,298.53,1.0,1.0,0.56,301.95,297.15,293.15,0,0,298.53,1.0,1.0,0.41,301.97,297.15,293.15,0,0,298.53,1.0,1.0,0.56,301.55,297.15,293.15,0,0,298.53,1.0,1.0,2.66,298.53,291.15,301.32,297.5,301.32,301.91,298.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.39,410.0,16139.39,0,13466.99,1,284.08,297.01,300.5,301.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7017.17,0,50.16,2275.33,0,254.26,0.27,1,0,3,1,0
17763300,301.74,297.15,293.15,0,0,298.6,1.0,1.0,0.53,302.12,297.15,293.15,0,0,298.6,1.0,1.0,0.56,301.97,297.15,293.15,0,0,298.6,1.0,1.0,0.41,301.99,297.15,293.15,0,0,298.6,1.0,1.0,0.56,301.57,297.15,293.15,0,0,298.6,1.0,1.0,2.66,298.6,291.15,301.4,297.53,301.4,301.93,298.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,16213.39,0,13466.89,1,284.09,297.07,300.53,301.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7024.25,0,50.16,2275.33,0,255.29,0.27,1,0,3,1,0
17763600,301.77,297.15,293.15,0,0,298.67,1.0,1.0,0.53,302.14,297.15,293.15,0,0,298.67,1.0,1.0,0.56,302.0,297.15,293.15,0,0,298.67,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.67,1.0,1.0,0.56,301.59,297.15,293.15,0,0,298.67,1.0,1.0,2.66,298.67,291.15,301.48,297.55,301.48,301.96,298.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,16287.39,0,13466.77,1,284.09,297.14,300.56,301.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7031.29,0,50.16,2275.33,0,256.31,0.27,1,0,3,1,0
17763900,301.79,297.15,293.15,0,0,298.74,1.0,1.0,0.53,302.16,297.15,293.15,0,0,298.74,1.0,1.0,0.56,302.03,297.15,293.15,0,0,298.74,1.0,1.0,0.41,302.03,297.15,293.15,0,0,298.74,1.0,1.0,0.56,301.61,297.15,293.15,0,0,298.74,1.0,1.0,2.66,298.74,291.15,301.57,297.58,301.57,301.99,298.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,16361.38,0,13466.63,1,284.1,297.2,300.58,301.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7038.27,0,50.16,2275.33,0,257.33,0.27,1,0,3,1,0
17764200,301.82,297.15,293.15,0,0,298.81,1.0,1.0,0.53,302.19,297.15,293.15,0,0,298.81,1.0,1.0,0.56,302.06,297.15,293.15,0,0,298.81,1.0,1.0,0.41,302.05,297.15,293.15,0,0,298.81,1.0,1.0,0.56,301.63,297.15,293.15,0,0,298.81,1.0,1.0,2.66,298.81,291.15,301.65,297.6,301.65,302.01,298.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,16435.38,0,13466.5,1,284.1,297.27,300.6,301.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7045.22,0,50.16,2275.33,0,258.35,0.27,1,0,3,1,0
17764500,301.84,297.15,293.15,0,0,298.88,1.0,1.0,0.53,302.21,297.15,293.15,0,0,298.88,1.0,1.0,0.56,302.09,297.15,293.15,0,0,298.88,1.0,1.0,0.41,302.08,297.15,293.15,0,0,298.88,1.0,1.0,0.56,301.64,297.15,293.15,0,0,298.88,1.0,1.0,2.66,298.88,291.15,301.73,297.63,301.73,302.04,298.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,16509.38,0,13466.37,1,284.1,297.33,300.63,301.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7052.12,0,50.16,2275.33,0,259.38,0.27,1,0,3,1,0
17764800,301.86,297.15,293.15,0,0,298.95,1.0,1.0,0.53,302.23,297.15,293.15,0,0,298.95,1.0,1.0,0.56,302.11,297.15,293.15,0,0,298.95,1.0,1.0,0.41,302.1,297.15,293.15,0,0,298.95,1.0,1.0,0.56,301.66,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,301.82,297.65,301.82,302.06,298.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,16583.38,0,13466.26,1,284.11,297.39,300.65,301.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7058.97,0,50.16,2275.33,0,260.41,0.27,1,0,3,1,0
17765100,301.89,297.15,293.15,0,0,299.02,1.0,1.0,0.53,302.25,297.15,293.15,0,0,299.02,1.0,1.0,0.56,302.14,297.15,293.15,0,0,299.02,1.0,1.0,0.41,302.12,297.15,293.15,0,0,299.02,1.0,1.0,0.56,301.68,297.15,293.15,0,0,299.02,1.0,1.0,2.66,299.02,291.15,301.9,297.67,301.9,302.09,299.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16657.38,0,13466.17,1,284.11,297.46,300.68,301.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7065.79,0,50.16,2275.33,0,261.44,0.27,1,0,3,1,0
17765400,301.91,297.15,293.15,0,0,299.09,1.0,1.0,0.53,302.28,297.15,293.15,0,0,299.09,1.0,1.0,0.56,302.17,297.15,293.15,0,0,299.09,1.0,1.0,0.41,302.14,297.15,293.15,0,0,299.09,1.0,1.0,0.56,301.7,297.15,293.15,0,0,299.09,1.0,1.0,2.66,299.09,291.15,301.98,297.7,301.98,302.11,299.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16731.39,0,13466.1,1,284.12,297.52,300.7,301.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7072.56,0,50.16,2275.33,0,262.48,0.27,1,0,3,1,0
17765700,301.93,297.15,293.15,0,0,299.16,1.0,1.0,0.53,302.3,297.15,293.15,0,0,299.16,1.0,1.0,0.56,302.19,297.15,293.15,0,0,299.16,1.0,1.0,0.41,302.16,297.15,293.15,0,0,299.16,1.0,1.0,0.56,301.72,297.15,293.15,0,0,299.16,1.0,1.0,2.66,299.16,291.15,302.07,297.72,302.07,302.13,299.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16805.4,0,13466.06,1,284.12,297.58,300.72,301.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7079.29,0,50.16,2275.33,0,263.52,0.27,1,0,3,1,0
17766000,301.96,297.15,293.15,0,0,299.23,1.0,1.0,0.53,302.32,297.15,293.15,0,0,299.23,1.0,1.0,0.56,302.22,297.15,293.15,0,0,299.23,1.0,1.0,0.41,302.18,297.15,293.15,0,0,299.23,1.0,1.0,0.56,301.74,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,302.15,297.74,302.15,302.16,299.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16879.55,0,13466.04,1,284.13,297.65,300.74,301.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7085.98,0,50.16,2275.33,0,264.57,0.27,1,0,3,1,0
17766300,301.98,297.15,293.15,0,0,299.31,1.0,1.0,0.53,302.34,297.15,293.15,0,0,299.31,1.0,1.0,0.56,302.25,297.15,293.15,0,0,299.31,1.0,1.0,0.41,302.2,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.76,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,302.24,297.77,302.24,302.18,299.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16960.56,0,13466.05,1,284.13,297.71,300.77,301.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7093.39,0,50.16,2275.33,0,264.86,0.27,1,0,3,1,0
17766600,301.99,297.15,293.15,0,0,299.3,1.0,1.0,0.53,302.34,297.15,293.15,0,0,299.3,1.0,1.0,0.56,302.26,297.15,293.15,0,0,299.3,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.3,1.0,1.0,0.56,301.76,297.15,293.15,0,0,299.3,1.0,1.0,2.66,299.3,291.15,302.34,297.81,302.22,302.19,299.3,1,1.0,0.11,0.11,0.89,0.11,5.68,0.66,5.02,-0.56,1.0,0.15,0,274.96,410.0,16932.59,0,13466.33,1,284.13,297.72,300.81,301.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7097.78,0,50.16,2275.33,0,264.19,0.27,1,0,3,1,0
17766900,302.0,297.15,293.15,0,0,299.34,1.0,1.0,0.53,302.36,297.15,293.15,0,0,299.34,1.0,1.0,0.56,302.28,297.15,293.15,0,0,299.34,1.0,1.0,0.41,302.23,297.15,293.15,0,0,299.34,1.0,1.0,0.56,301.78,297.15,293.15,0,0,299.34,1.0,1.0,2.66,299.34,291.15,302.45,297.85,302.26,302.21,299.34,1,1.0,0.13,0.13,0.87,0.13,5.69,0.77,4.91,-0.49,1.0,0.15,0,290.41,410.0,16972.57,0,13479.69,1,284.13,297.74,300.85,301.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7104.82,0,50.16,2275.33,0,262.21,0.27,1,0,3,1,0
17767200,302.01,297.15,293.15,0,0,299.36,1.0,1.0,0.53,302.37,297.15,293.15,0,0,299.36,1.0,1.0,0.56,302.29,297.15,293.15,0,0,299.36,1.0,1.0,0.41,302.24,297.15,293.15,0,0,299.36,1.0,1.0,0.56,301.79,297.15,293.15,0,0,299.36,1.0,1.0,2.66,299.36,291.15,302.56,297.9,302.29,302.22,299.36,1,1.0,0.16,0.16,0.84,0.16,5.69,0.88,4.81,-0.39,1.0,0.15,0,293.79,410.0,17000.67,0,13483.09,1,284.13,297.77,300.9,301.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7112.08,0,50.16,2275.33,0,261.61,0.27,1,0,3,1,0
17767500,302.02,297.15,293.15,0,0,299.39,1.0,1.0,0.53,302.37,297.15,293.15,0,0,299.39,1.0,1.0,0.56,302.3,297.15,293.15,0,0,299.39,1.0,1.0,0.41,302.24,297.15,293.15,0,0,299.39,1.0,1.0,0.56,301.8,297.15,293.15,0,0,299.39,1.0,1.0,2.66,299.39,291.15,302.67,297.94,302.32,302.23,299.39,1,1.0,0.18,0.18,0.82,0.18,5.69,0.95,4.74,-0.32,1.0,0.15,0,294.68,410.0,17028.67,0,13484.18,1,284.14,297.79,300.94,302.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7119.05,0,50.16,2275.33,0,261.21,0.27,1,0,3,1,0
