time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767800,302.03,297.15,293.15,0,0,299.42,1.0,1.0,0.53,302.38,297.15,293.15,0,0,299.42,1.0,1.0,0.56,302.31,297.15,293.15,0,0,299.42,1.0,1.0,0.41,302.25,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.8,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,302.77,297.98,302.36,302.23,299.42,1,1.0,0.2,0.2,0.8,0.2,5.69,1.01,4.68,-0.26,1.0,0.15,0,295.19,410.0,17055.86,0,13484.96,1,284.14,297.82,300.98,302.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7125.55,0,50.16,2275.33,0,261.16,0.27,1,0,3,1,0
17768100,302.04,297.15,293.15,0,0,299.44,1.0,1.0,0.53,302.39,297.15,293.15,0,0,299.44,1.0,1.0,0.56,302.32,297.15,293.15,0,0,299.44,1.0,1.0,0.41,302.26,297.15,293.15,0,0,299.44,1.0,1.0,0.56,301.81,297.15,293.15,0,0,299.44,1.0,1.0,2.66,299.44,291.15,302.88,298.02,302.38,302.24,299.44,1,1.0,0.22,0.22,0.78,0.22,5.69,1.08,4.61,-0.2,1.0,0.15,0,295.55,410.0,17080.99,0,13485.63,1,284.14,297.84,301.02,302.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7131.15,0,50.16,2275.33,0,261.55,0.27,1,0,3,1,0
17768400,302.04,297.15,293.15,0,0,299.46,1.0,1.0,0.53,302.39,297.15,293.15,0,0,299.46,1.0,1.0,0.56,302.33,297.15,293.15,0,0,299.46,1.0,1.0,0.41,302.27,297.15,293.15,0,0,299.46,1.0,1.0,0.56,301.82,297.15,293.15,0,0,299.46,1.0,1.0,2.66,299.46,291.15,302.96,298.04,302.41,302.25,299.46,1,1.0,0.24,0.24,0.76,0.24,5.69,1.15,4.54,-0.13,1.0,0.15,0,295.79,410.0,17103.15,0,13486.23,1,284.14,297.86,301.05,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7135.45,0,50.16,2275.33,0,262.45,0.27,1,0,3,1,0
17768700,302.05,297.15,293.15,0,0,299.48,1.0,1.0,0.53,302.4,297.15,293.15,0,0,299.48,1.0,1.0,0.56,302.33,297.15,293.15,0,0,299.48,1.0,1.0,0.41,302.27,297.15,293.15,0,0,299.48,1.0,1.0,0.56,301.82,297.15,293.15,0,0,299.48,1.0,1.0,2.66,299.48,291.15,303.04,298.06,302.43,302.25,299.48,1,1.0,0.26,0.26,0.74,0.26,5.69,1.21,4.48,-0.06,1.0,0.15,0,295.96,410.0,17121.42,0,13486.76,1,284.14,297.88,301.06,302.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7138.07,0,50.16,2275.33,0,263.89,0.27,1,0,3,1,0
17769000,302.05,297.15,293.15,0,0,299.5,1.0,1.0,0.53,302.4,297.15,293.15,0,0,299.5,1.0,1.0,0.56,302.34,297.15,293.15,0,0,299.5,1.0,1.0,0.41,302.28,297.15,293.15,0,0,299.5,1.0,1.0,0.56,301.83,297.15,293.15,0,0,299.5,1.0,1.0,2.66,299.5,291.15,303.1,298.05,302.45,302.26,299.5,1,1.0,0.27,0.27,0.73,0.27,5.69,1.28,4.41,0.0,1.0,0.15,0,296.08,410.0,17135.62,0,13487.22,1,284.14,297.89,301.06,302.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7138.62,0,50.16,2275.33,0,265.93,0.27,1,0,3,1,0
17769300,302.06,297.15,293.15,0,0,299.51,1.0,1.0,0.53,302.4,297.15,293.15,0,0,299.51,1.0,1.0,0.56,302.34,297.15,293.15,0,0,299.51,1.0,1.0,0.41,302.28,297.15,293.15,0,0,299.51,1.0,1.0,0.56,301.83,297.15,293.15,0,0,299.51,1.0,1.0,2.66,299.51,291.15,303.14,298.03,302.47,302.26,299.51,1,1.0,0.29,0.29,0.71,0.29,5.69,1.34,4.35,0.07,1.0,0.15,0,296.16,410.0,17153.66,0,13487.61,1,284.14,297.91,301.04,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7137.08,0,50.16,2275.33,0,268.77,0.27,1,0,3,1,0
17769600,302.06,297.15,293.15,0,0,299.53,1.0,1.0,0.53,302.4,297.15,293.15,0,0,299.53,1.0,1.0,0.56,302.34,297.15,293.15,0,0,299.53,1.0,1.0,0.41,302.28,297.15,293.15,0,0,299.53,1.0,1.0,0.56,301.83,297.15,293.15,0,0,299.53,1.0,1.0,2.66,299.53,291.15,303.15,297.99,302.48,302.26,299.53,1,1.0,0.3,0.3,0.7,0.3,5.69,1.41,4.29,0.13,1.0,0.15,0,296.23,410.0,17164.2,0,13487.9,1,284.14,297.92,300.99,302.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7132.7,0,50.16,2275.33,0,272.47,0.27,1,0,3,1,0
17769900,302.06,297.15,293.15,0,0,299.53,1.0,1.0,0.53,302.4,297.15,293.15,0,0,299.53,1.0,1.0,0.56,302.34,297.15,293.15,0,0,299.53,1.0,1.0,0.41,302.28,297.15,293.15,0,0,299.53,1.0,1.0,0.56,301.84,297.15,293.15,0,0,299.53,1.0,1.0,2.66,299.53,291.15,303.14,297.93,302.48,302.26,299.53,1,1.0,0.31,0.31,0.69,0.31,5.69,1.46,4.23,0.18,1.0,0.15,0,296.29,410.0,17166.82,0,13488.13,1,284.14,297.92,300.93,302.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7125.67,0,50.16,2275.33,0,275.86,0.27,1,0,3,1,0
17770200,302.06,297.15,293.15,0,0,299.53,1.0,1.0,0.53,302.4,297.15,293.15,0,0,299.53,1.0,1.0,0.56,302.33,297.15,293.15,0,0,299.53,1.0,1.0,0.41,302.28,297.15,293.15,0,0,299.53,1.0,1.0,0.56,301.84,297.15,293.15,0,0,299.53,1.0,1.0,2.66,299.53,291.15,303.1,297.86,302.48,302.26,299.53,1,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.18,0.24,1.0,0.15,0,296.33,410.0,17161.48,0,13488.31,1,284.14,297.92,300.86,301.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7117.1,0,50.16,2275.33,0,278.54,0.27,1,0,3,1,0
17770500,302.06,297.15,293.15,0,0,299.52,1.0,1.0,0.53,302.39,297.15,293.15,0,0,299.52,1.0,1.0,0.56,302.33,297.15,293.15,0,0,299.52,1.0,1.0,0.41,302.28,297.15,293.15,0,0,299.52,1.0,1.0,0.56,301.83,297.15,293.15,0,0,299.52,1.0,1.0,2.66,299.52,291.15,303.04,297.78,302.47,302.25,299.52,1,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.28,1.0,0.15,0,296.37,410.0,17148.54,0,13488.47,1,284.14,297.91,300.78,301.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7107.21,0,50.16,2275.33,0,281.05,0.27,1,0,3,1,0
17770800,302.05,297.15,293.15,0,0,299.5,1.0,1.0,0.53,302.39,297.15,293.15,0,0,299.5,1.0,1.0,0.56,302.32,297.15,293.15,0,0,299.5,1.0,1.0,0.41,302.27,297.15,293.15,0,0,299.5,1.0,1.0,0.56,301.83,297.15,293.15,0,0,299.5,1.0,1.0,2.66,299.5,291.15,302.96,297.7,302.45,302.24,299.5,1,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.33,1.0,0.15,0,296.4,410.0,17128.69,0,13488.59,1,284.14,297.9,300.7,301.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7096.17,0,50.16,2275.33,0,283.38,0.27,1,0,3,1,0
17771100,302.04,297.15,293.15,0,0,299.48,1.0,1.0,0.53,302.38,297.15,293.15,0,0,299.48,1.0,1.0,0.56,302.31,297.15,293.15,0,0,299.48,1.0,1.0,0.41,302.26,297.15,293.15,0,0,299.48,1.0,1.0,0.56,301.82,297.15,293.15,0,0,299.48,1.0,1.0,2.66,299.48,291.15,302.88,297.62,302.42,302.23,299.48,1,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.37,1.0,0.15,0,296.43,410.0,17102.78,0,13488.69,1,284.14,297.88,300.62,301.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7084.21,0,50.16,2275.33,0,285.46,0.27,1,0,3,1,0
17771400,302.03,297.15,293.15,0,0,299.45,1.0,1.0,0.53,302.37,297.15,293.15,0,0,299.45,1.0,1.0,0.56,302.29,297.15,293.15,0,0,299.45,1.0,1.0,0.41,302.25,297.15,293.15,0,0,299.45,1.0,1.0,0.56,301.82,297.15,293.15,0,0,299.45,1.0,1.0,2.66,299.45,291.15,302.77,297.53,302.39,302.22,299.45,1,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.0,0.41,1.0,0.15,0,296.45,410.0,17071.93,0,13488.77,1,284.14,297.86,300.53,301.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7071.6,0,50.16,2275.33,0,287.29,0.27,1,0,3,1,0
17771700,302.02,297.15,293.15,0,0,299.42,1.0,1.0,0.53,302.35,297.15,293.15,0,0,299.42,1.0,1.0,0.56,302.28,297.15,293.15,0,0,299.42,1.0,1.0,0.41,302.24,297.15,293.15,0,0,299.42,1.0,1.0,0.56,301.81,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,302.67,297.45,302.35,302.21,299.42,1,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.97,0.44,1.0,0.15,0,296.47,410.0,17037.23,0,13488.82,1,284.14,297.83,300.45,301.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7058.64,0,50.16,2275.33,0,288.81,0.27,1,0,3,1,0
17772000,302.0,297.15,293.15,0,0,299.38,1.0,1.0,0.53,302.34,297.15,293.15,0,0,299.38,1.0,1.0,0.56,302.27,297.15,293.15,0,0,299.38,1.0,1.0,0.41,302.23,297.15,293.15,0,0,299.38,1.0,1.0,0.56,301.8,297.15,293.15,0,0,299.38,1.0,1.0,2.66,299.38,291.15,302.56,297.36,302.31,302.19,299.38,1,1.0,0.37,0.37,0.63,0.37,5.69,1.75,3.94,0.47,1.0,0.15,0,296.49,410.0,16999.93,0,13488.85,1,284.14,297.8,300.37,301.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7045.62,0,50.16,2275.33,0,290.01,0.27,1,0,3,1,0
17772300,301.99,297.15,293.15,0,0,299.34,1.0,1.0,0.53,302.33,297.15,293.15,0,0,299.34,1.0,1.0,0.56,302.25,297.15,293.15,0,0,299.34,1.0,1.0,0.41,302.22,297.15,293.15,0,0,299.34,1.0,1.0,0.56,301.79,297.15,293.15,0,0,299.34,1.0,1.0,2.66,299.34,291.15,302.45,297.29,302.26,302.18,299.34,1,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.15,0,296.52,410.0,16961.34,0,13488.86,1,284.13,297.76,300.29,301.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7032.88,0,50.16,2275.33,0,290.85,0.27,1,0,3,1,0
17772600,301.97,297.15,293.15,0,0,299.31,1.0,1.0,0.53,302.31,297.15,293.15,0,0,299.31,1.0,1.0,0.56,302.23,297.15,293.15,0,0,299.31,1.0,1.0,0.41,302.2,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.77,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,302.34,297.21,302.22,302.16,299.31,1,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.89,0.53,1.0,0.15,0,296.54,410.0,16922.77,0,13488.85,1,284.13,297.73,300.21,301.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7020.77,0,50.16,2275.33,0,291.32,0.27,1,0,3,1,0
17772900,301.96,297.15,293.15,0,0,299.27,1.0,1.0,0.53,302.3,297.15,293.15,0,0,299.27,1.0,1.0,0.56,302.22,297.15,293.15,0,0,299.27,1.0,1.0,0.41,302.19,297.15,293.15,0,0,299.27,1.0,1.0,0.56,301.76,297.15,293.15,0,0,299.27,1.0,1.0,2.66,299.27,291.15,302.24,297.15,302.18,302.15,299.27,1,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,1.0,0.15,0,296.56,410.0,16885.53,0,13488.82,1,284.13,297.7,300.15,301.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7009.59,0,50.16,2275.33,0,291.33,0.27,1,0,3,1,0
17773200,301.94,297.15,293.15,0,0,299.24,1.0,1.0,0.53,302.28,297.15,293.15,0,0,299.24,1.0,1.0,0.56,302.2,297.15,293.15,0,0,299.24,1.0,1.0,0.41,302.18,297.15,293.15,0,0,299.24,1.0,1.0,0.56,301.75,297.15,293.15,0,0,299.24,1.0,1.0,2.66,299.24,291.15,302.15,297.09,302.14,302.13,299.24,1,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.15,0,296.59,410.0,16851.11,0,13488.78,1,284.13,297.67,300.09,301.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6999.81,0,50.16,2275.33,0,290.96,0.27,1,0,3,1,0
17773500,301.92,297.15,293.15,0,0,299.2,1.0,1.0,0.53,302.27,297.15,293.15,0,0,299.2,1.0,1.0,0.56,302.18,297.15,293.15,0,0,299.2,1.0,1.0,0.41,302.16,297.15,293.15,0,0,299.2,1.0,1.0,0.56,301.74,297.15,293.15,0,0,299.2,1.0,1.0,2.66,299.2,291.15,302.07,297.04,302.1,302.11,299.2,1,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.15,0,296.62,410.0,16816.04,0,13488.71,1,284.12,297.64,300.04,301.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6990.95,0,50.16,2275.33,0,290.85,0.27,1,0,3,1,0
17773800,301.9,297.15,293.15,0,0,299.11,1.0,1.0,0.53,302.25,297.15,293.15,0,0,299.11,1.0,1.0,0.56,302.16,297.15,293.15,0,0,299.11,1.0,1.0,0.41,302.14,297.15,293.15,0,0,299.11,1.0,1.0,0.56,301.72,297.15,293.15,0,0,299.11,1.0,1.0,2.66,299.11,291.15,301.98,297.0,301.98,302.09,299.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.39,410.0,16666.76,0,13466.98,1,284.12,297.59,300.0,301.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6980.9,0,50.16,2275.33,0,291.03,0.27,1,0,3,1,0
17774100,301.87,297.15,293.15,0,0,299.03,1.0,1.0,0.53,302.22,297.15,293.15,0,0,299.03,1.0,1.0,0.56,302.13,297.15,293.15,0,0,299.03,1.0,1.0,0.41,302.11,297.15,293.15,0,0,299.03,1.0,1.0,0.56,301.69,297.15,293.15,0,0,299.03,1.0,1.0,2.66,299.03,291.15,301.9,296.95,301.9,302.06,299.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,16628.46,0,13466.83,1,284.11,297.49,299.95,301.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6968.5,0,50.16,2275.33,0,289.22,0.27,1,0,3,1,0
17774400,301.84,297.15,293.15,0,0,298.96,1.0,1.0,0.53,302.19,297.15,293.15,0,0,298.96,1.0,1.0,0.56,302.1,297.15,293.15,0,0,298.96,1.0,1.0,0.41,302.08,297.15,293.15,0,0,298.96,1.0,1.0,0.56,301.66,297.15,293.15,0,0,298.96,1.0,1.0,2.66,298.96,291.15,301.82,296.91,301.82,302.03,298.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,16554.49,0,13466.67,1,284.11,297.43,299.91,300.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6958.85,0,50.16,2275.33,0,287.94,0.27,1,0,3,1,0
17774700,301.81,297.15,293.15,0,0,298.89,1.0,1.0,0.53,302.16,297.15,293.15,0,0,298.89,1.0,1.0,0.56,302.07,297.15,293.15,0,0,298.89,1.0,1.0,0.41,302.05,297.15,293.15,0,0,298.89,1.0,1.0,0.56,301.63,297.15,293.15,0,0,298.89,1.0,1.0,2.66,298.89,291.15,301.73,296.87,301.73,302.0,298.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,16480.45,0,13466.52,1,284.11,297.36,299.87,300.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6949.71,0,50.16,2275.33,0,286.69,0.27,1,0,3,1,0
17775000,301.77,297.15,293.15,0,0,298.82,1.0,1.0,0.53,302.13,297.15,293.15,0,0,298.82,1.0,1.0,0.56,302.04,297.15,293.15,0,0,298.82,1.0,1.0,0.41,302.02,297.15,293.15,0,0,298.82,1.0,1.0,0.56,301.6,297.15,293.15,0,0,298.82,1.0,1.0,2.66,298.82,291.15,301.65,296.84,301.65,301.97,298.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.53,410.0,16406.42,0,13466.39,1,284.1,297.3,299.84,300.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6941.4,0,50.16,2275.33,0,285.1,0.27,1,0,3,1,0
17775300,301.74,297.15,293.15,0,0,298.75,1.0,1.0,0.53,302.1,297.15,293.15,0,0,298.75,1.0,1.0,0.56,302.01,297.15,293.15,0,0,298.75,1.0,1.0,0.41,301.99,297.15,293.15,0,0,298.75,1.0,1.0,0.56,301.57,297.15,293.15,0,0,298.75,1.0,1.0,2.66,298.75,291.15,301.57,296.82,301.57,301.94,298.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,16332.4,0,13466.27,1,284.1,297.24,299.82,300.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6934.08,0,50.16,2275.33,0,283.22,0.27,1,0,3,1,0
17775600,301.71,297.15,293.15,0,0,298.68,1.0,1.0,0.53,302.07,297.15,293.15,0,0,298.68,1.0,1.0,0.56,301.97,297.15,293.15,0,0,298.68,1.0,1.0,0.41,301.96,297.15,293.15,0,0,298.68,1.0,1.0,0.56,301.55,297.15,293.15,0,0,298.68,1.0,1.0,2.66,298.68,291.15,301.48,296.8,301.48,301.91,298.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16258.38,0,13466.18,1,284.09,297.17,299.8,300.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6927.89,0,50.16,2275.33,0,281.05,0.27,1,0,3,1,0
17775900,301.68,297.15,293.15,0,0,298.61,1.0,1.0,0.53,302.04,297.15,293.15,0,0,298.61,1.0,1.0,0.56,301.94,297.15,293.15,0,0,298.61,1.0,1.0,0.41,301.94,297.15,293.15,0,0,298.61,1.0,1.0,0.56,301.52,297.15,293.15,0,0,298.61,1.0,1.0,2.66,298.61,291.15,301.4,296.8,301.4,301.88,298.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16184.37,0,13466.11,1,284.09,297.11,299.79,300.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6922.98,0,50.16,2275.33,0,278.57,0.27,1,0,3,1,0
17776200,301.64,297.15,293.15,0,0,298.54,1.0,1.0,0.53,302.01,297.15,293.15,0,0,298.54,1.0,1.0,0.56,301.91,297.15,293.15,0,0,298.54,1.0,1.0,0.41,301.91,297.15,293.15,0,0,298.54,1.0,1.0,0.56,301.49,297.15,293.15,0,0,298.54,1.0,1.0,2.66,298.54,291.15,301.32,296.8,301.32,301.85,298.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16110.38,0,13466.07,1,284.09,297.05,299.8,300.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6919.48,0,50.16,2275.33,0,275.79,0.27,1,0,3,1,0
17776500,301.61,297.15,293.15,0,0,298.47,1.0,1.0,0.53,301.98,297.15,293.15,0,0,298.47,1.0,1.0,0.56,301.88,297.15,293.15,0,0,298.47,1.0,1.0,0.41,301.88,297.15,293.15,0,0,298.47,1.0,1.0,0.56,301.46,297.15,293.15,0,0,298.47,1.0,1.0,2.66,298.47,291.15,301.23,296.81,301.23,301.81,298.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16036.38,0,13466.04,1,284.08,296.98,299.81,300.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6917.49,0,50.16,2275.33,0,272.66,0.27,1,0,3,1,0
17776800,301.58,297.15,293.15,0,0,298.4,1.0,1.0,0.53,301.95,297.15,293.15,0,0,298.4,1.0,1.0,0.56,301.85,297.15,293.15,0,0,298.4,1.0,1.0,0.41,301.85,297.15,293.15,0,0,298.4,1.0,1.0,0.56,301.43,297.15,293.15,0,0,298.4,1.0,1.0,2.66,298.4,291.15,301.15,296.83,301.15,301.78,298.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,15962.4,0,13466.03,1,284.08,296.92,299.83,300.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6917.13,0,50.16,2275.33,0,269.2,0.27,1,0,3,1,0
17777100,301.54,297.15,293.15,0,0,298.33,1.0,1.0,0.53,301.92,297.15,293.15,0,0,298.33,1.0,1.0,0.56,301.82,297.15,293.15,0,0,298.33,1.0,1.0,0.41,301.82,297.15,293.15,0,0,298.33,1.0,1.0,0.56,301.4,297.15,293.15,0,0,298.33,1.0,1.0,2.66,298.33,291.15,301.07,296.86,301.07,301.75,298.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,15888.42,0,13466.03,1,284.07,296.86,299.86,300.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6917.38,0,50.16,2275.33,0,266.1,0.27,1,0,3,1,0
17777400,301.51,297.15,293.15,0,0,298.26,1.0,1.0,0.53,301.89,297.15,293.15,0,0,298.26,1.0,1.0,0.56,301.79,297.15,293.15,0,0,298.26,1.0,1.0,0.41,301.78,297.15,293.15,0,0,298.26,1.0,1.0,0.56,301.37,297.15,293.15,0,0,298.26,1.0,1.0,2.66,298.26,291.15,300.98,296.9,300.98,301.72,298.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15814.43,0,13466.04,1,284.07,296.79,299.89,300.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6918.62,0,50.16,2275.33,0,263.45,0.27,1,0,3,1,0
17777700,301.48,297.15,293.15,0,0,298.19,1.0,1.0,0.53,301.86,297.15,293.15,0,0,298.19,1.0,1.0,0.56,301.75,297.15,293.15,0,0,298.19,1.0,1.0,0.41,301.75,297.15,293.15,0,0,298.19,1.0,1.0,0.56,301.34,297.15,293.15,0,0,298.19,1.0,1.0,2.66,298.19,291.15,300.9,296.93,300.9,301.69,298.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15740.45,0,13466.06,1,284.06,296.73,299.93,300.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6900.19,0,50.16,2275.33,0,260.59,0.27,1,0,3,1,0
17778000,301.44,297.15,293.15,0,0,298.12,1.0,1.0,0.53,301.83,297.15,293.15,0,0,298.12,1.0,1.0,0.56,301.72,297.15,293.15,0,0,298.12,1.0,1.0,0.41,301.72,297.15,293.15,0,0,298.12,1.0,1.0,0.56,301.31,297.15,293.15,0,0,298.12,1.0,1.0,2.66,298.12,291.15,300.82,296.96,300.82,301.65,298.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15666.48,0,13466.1,1,284.06,296.66,299.96,300.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6875.64,0,50.16,2275.33,0,257.39,0.27,1,0,3,1,0
17778300,301.41,297.15,293.15,0,0,298.05,1.0,1.0,0.53,301.79,297.15,293.15,0,0,298.05,1.0,1.0,0.56,301.69,297.15,293.15,0,0,298.05,1.0,1.0,0.41,301.69,297.15,293.15,0,0,298.05,1.0,1.0,0.56,301.28,297.15,293.15,0,0,298.05,1.0,1.0,2.66,298.05,291.15,300.73,297.0,300.73,301.62,298.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15592.5,0,13466.15,1,284.06,296.6,300.0,301.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6851.15,0,50.16,2275.33,0,254.2,0.27,1,0,3,1,0
17778600,301.37,297.15,293.15,0,0,297.98,1.0,1.0,0.53,301.76,297.15,293.15,0,0,297.98,1.0,1.0,0.56,301.66,297.15,293.15,0,0,297.98,1.0,1.0,0.41,301.66,297.15,293.15,0,0,297.98,1.0,1.0,0.56,301.25,297.15,293.15,0,0,297.98,1.0,1.0,2.66,297.98,291.15,300.65,297.04,300.65,301.59,297.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15518.52,0,13466.19,1,284.05,296.54,300.03,301.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6826.53,0,50.16,2275.33,0,251.04,0.27,1,0,3,1,0
17778900,301.34,297.15,293.15,0,0,297.91,1.0,1.0,0.53,301.73,297.15,293.15,0,0,297.91,1.0,1.0,0.56,301.62,297.15,293.15,0,0,297.91,1.0,1.0,0.41,301.63,297.15,293.15,0,0,297.91,1.0,1.0,0.56,301.22,297.15,293.15,0,0,297.91,1.0,1.0,2.66,297.91,291.15,300.57,297.08,300.57,301.55,297.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15444.53,0,13466.21,1,284.05,296.47,300.07,301.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6801.96,0,50.16,2275.33,0,247.93,0.27,1,0,3,1,0
17779200,301.3,297.15,293.15,0,0,297.84,1.0,1.0,0.53,301.7,297.15,293.15,0,0,297.84,1.0,1.0,0.56,301.59,297.15,293.15,0,0,297.84,1.0,1.0,0.41,301.6,297.15,293.15,0,0,297.84,1.0,1.0,0.56,301.19,297.15,293.15,0,0,297.84,1.0,1.0,2.66,297.84,291.15,300.48,297.12,300.48,301.52,297.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15370.54,0,13466.17,1,284.04,296.41,300.11,301.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6777.4,0,50.16,2275.33,0,244.85,0.27,1,0,3,1,0
17779500,301.27,297.15,293.15,0,0,297.77,1.0,1.0,0.53,301.66,297.15,293.15,0,0,297.77,1.0,1.0,0.56,301.56,297.15,293.15,0,0,297.77,1.0,1.0,0.41,301.57,297.15,293.15,0,0,297.77,1.0,1.0,0.56,301.16,297.15,293.15,0,0,297.77,1.0,1.0,2.66,297.77,291.15,300.4,297.15,300.4,301.49,297.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15296.54,0,13466.13,1,284.04,296.35,300.15,301.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6752.79,0,50.16,2275.33,0,241.82,0.27,1,0,3,1,0
17779800,301.23,297.15,293.15,0,0,297.7,1.0,1.0,0.53,301.63,297.15,293.15,0,0,297.7,1.0,1.0,0.56,301.53,297.15,293.15,0,0,297.7,1.0,1.0,0.41,301.53,297.15,293.15,0,0,297.7,1.0,1.0,0.56,301.13,297.15,293.15,0,0,297.7,1.0,1.0,2.66,297.7,291.15,300.32,297.19,300.32,301.45,297.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15222.54,0,13466.08,1,284.04,296.28,300.19,301.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6728.08,0,50.16,2275.33,0,238.83,0.27,1,0,3,1,0
17780100,301.19,297.15,293.15,0,0,297.62,1.0,1.0,0.53,301.6,297.15,293.15,0,0,297.62,1.0,1.0,0.56,301.49,297.15,293.15,0,0,297.62,1.0,1.0,0.41,301.5,297.15,293.15,0,0,297.62,1.0,1.0,0.56,301.1,297.15,293.15,0,0,297.62,1.0,1.0,2.66,297.62,291.15,300.23,297.23,300.23,301.42,297.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15148.55,0,13466.04,1,284.03,296.22,300.23,301.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6703.22,0,50.16,2275.33,0,235.9,0.27,1,0,3,1,0
17780400,301.16,297.15,293.15,0,0,297.55,1.0,1.0,0.53,301.57,297.15,293.15,0,0,297.55,1.0,1.0,0.56,301.46,297.15,293.15,0,0,297.55,1.0,1.0,0.41,301.47,297.15,293.15,0,0,297.55,1.0,1.0,0.56,301.07,297.15,293.15,0,0,297.55,1.0,1.0,2.66,297.55,291.15,300.15,297.27,300.15,301.39,297.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,15074.56,0,13466.03,1,284.03,296.16,300.26,301.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6678.19,0,50.16,2275.33,0,233.02,0.27,1,0,3,1,0
17780700,301.94,303.15,285.15,0,0,298.79,1.0,0.61,0.0,302.17,303.15,285.15,0,0,298.86,1.0,0.67,0.0,302.11,303.15,285.15,0,0,298.84,1.0,0.66,0.0,302.07,303.15,285.15,0,0,298.84,1.0,0.65,0.0,301.71,303.15,285.15,0,0,298.78,1.0,0.56,0.0,298.94,303.15,300.07,297.3,301.24,301.28,293.76,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,57.05,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17781000,302.28,303.15,285.15,0,0,298.79,1.0,0.45,0.0,302.47,303.15,285.15,0,0,298.86,1.0,0.55,0.0,302.43,303.15,285.15,0,0,298.84,1.0,0.53,0.0,302.38,303.15,285.15,0,0,298.84,1.0,0.51,0.0,302.07,303.15,285.15,0,0,298.78,1.0,0.37,0.0,298.94,303.15,299.98,297.34,301.24,301.28,294.05,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.18,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17781300,302.44,303.15,285.15,0,0,298.79,1.0,0.33,0.0,302.62,303.15,285.15,0,0,298.86,1.0,0.46,0.0,302.58,303.15,285.15,0,0,298.84,1.0,0.43,0.0,302.53,303.15,285.15,0,0,298.84,1.0,0.4,0.0,302.26,303.15,285.15,0,0,298.78,1.0,0.3,0.0,298.94,303.15,299.9,297.39,301.24,301.28,294.32,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17781600,302.54,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.86,1.0,0.38,0.0,302.66,303.15,285.15,0,0,298.84,1.0,0.34,0.0,302.62,303.15,285.15,0,0,298.84,1.0,0.31,0.0,302.38,303.15,285.15,0,0,298.78,1.0,0.3,0.0,298.94,303.15,299.82,297.43,301.24,301.28,294.53,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.06,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17781900,302.6,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.86,1.0,0.31,0.0,302.72,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.78,1.0,0.3,0.0,298.94,303.15,299.73,297.47,301.24,301.28,294.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,2.9,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17782200,302.63,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.86,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.78,1.0,0.3,0.0,298.94,303.15,299.65,297.51,301.24,301.28,294.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,4.11,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17782500,302.66,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.86,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.78,1.0,0.3,0.0,298.94,303.15,299.57,297.55,301.24,301.28,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,3.67,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17782800,302.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.86,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.78,1.0,0.3,0.0,298.94,303.15,299.48,297.59,301.24,301.28,295.07,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,3.15,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17783100,302.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.86,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.78,1.0,0.3,0.0,298.94,303.15,299.4,297.62,301.24,301.28,295.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,2.67,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17783400,302.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.86,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.78,1.0,0.3,0.0,298.94,303.15,299.32,297.66,301.24,301.28,295.22,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,2.67,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17783700,302.7,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.86,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.78,1.0,0.3,0.0,298.94,303.15,299.23,297.69,301.24,301.28,295.27,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,4.58,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17784000,302.7,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.78,1.0,0.3,0.0,298.94,303.15,299.15,297.71,301.25,301.28,295.32,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,3.84,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17784300,302.71,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,299.04,297.7,301.25,301.28,295.36,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,3.35,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17784600,302.71,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,298.89,297.64,301.25,301.28,295.39,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,2.88,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17784900,302.71,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,298.7,297.55,301.25,301.28,295.42,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,2.45,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17785200,302.71,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,298.48,297.41,301.25,301.28,295.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,2.09,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17785500,302.7,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,298.26,297.26,301.25,301.28,295.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,1.56,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17785800,302.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,298.02,297.09,301.25,301.28,295.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,1.59,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17786100,302.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.8,296.93,301.25,301.28,295.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,1.41,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17786400,302.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.59,296.77,301.25,301.28,295.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,1.08,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17786700,302.7,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.42,296.62,301.25,301.28,295.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.91,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17787000,302.7,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.27,296.51,301.25,301.28,295.53,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.8,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17787300,302.7,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.18,296.43,301.25,301.28,295.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.66,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17787600,302.7,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.59,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17787900,302.7,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.51,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17788200,302.7,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.44,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17788500,302.7,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.38,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17788800,302.7,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.34,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17789100,302.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.29,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17789400,302.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.26,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17789700,302.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.23,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17790000,302.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.2,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17790300,302.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.18,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17790600,302.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.16,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17790900,302.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.14,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17791200,302.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.12,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17791500,302.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.1,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17791800,302.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.09,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17792100,302.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.08,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17792400,302.67,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.06,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17792700,302.66,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.05,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17793000,302.64,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.57,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17793300,302.63,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.94,303.15,297.15,296.41,301.25,301.28,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.14,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17793600,302.62,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.85,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.93,303.15,297.15,296.41,301.25,301.28,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17793900,302.62,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.77,1.0,0.3,0.0,298.93,303.15,297.15,296.41,301.25,301.28,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17794200,302.63,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,297.15,296.41,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17794500,302.64,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,297.15,296.41,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
