time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794800,302.64,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,297.15,296.41,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17795100,302.63,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,297.13,296.39,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.75,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17795400,302.63,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,297.08,296.33,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17795700,302.63,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.99,296.25,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.07,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17796000,302.62,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.89,296.15,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.78,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17796300,302.62,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.77,296.04,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17796600,302.61,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.65,295.92,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.8,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17796900,302.61,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.53,295.79,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.8,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17797200,302.6,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.41,295.68,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17797500,302.6,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.31,295.58,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.78,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17797800,302.59,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.22,295.5,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.76,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17798100,302.58,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.17,295.44,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.75,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17798400,302.58,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.15,295.42,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17798700,302.57,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.15,295.42,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.71,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17799000,302.57,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.15,295.42,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17799300,302.57,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.15,295.42,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17799600,302.56,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.15,295.42,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.08,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17799900,302.56,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.15,295.42,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17800200,302.56,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.84,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.92,303.15,296.15,295.42,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17800500,302.55,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.91,303.15,296.15,295.42,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17800800,302.55,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.91,303.15,296.15,295.42,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17801100,302.55,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.91,303.15,296.15,295.42,301.25,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17801400,302.54,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.76,1.0,0.3,0.0,298.91,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17801700,302.54,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.75,1.0,0.3,0.0,298.91,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17802000,302.54,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.75,1.0,0.3,0.0,298.91,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17802300,302.54,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.75,1.0,0.3,0.0,298.91,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17802600,302.53,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.75,1.0,0.3,0.0,298.91,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17802900,302.53,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.75,1.0,0.3,0.0,298.91,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17803200,302.52,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.75,1.0,0.3,0.0,298.91,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17803500,302.51,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.75,1.0,0.3,0.0,298.9,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17803800,302.51,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.83,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.75,1.0,0.3,0.0,298.9,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17804100,302.51,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.75,1.0,0.3,0.0,298.9,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17804400,302.51,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.9,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17804700,302.52,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17805000,302.52,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17805300,302.52,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17805600,302.52,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,296.15,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17805900,302.52,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,296.13,295.42,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17806200,302.52,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,296.08,295.41,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17806500,302.51,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.99,295.38,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17806800,302.51,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.89,295.36,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17807100,302.51,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.77,295.33,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17807400,302.5,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.65,295.29,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17807700,302.5,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.53,295.26,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17808000,302.5,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.41,295.23,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17808300,302.49,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.31,295.2,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17808600,302.49,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.22,295.17,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17808900,302.48,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.17,295.16,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17809200,302.48,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17809500,302.48,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17809800,302.47,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17810100,302.47,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17810400,302.47,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17810700,302.47,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17811000,302.46,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17811300,302.46,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17811600,302.46,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17811900,302.46,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17812200,302.45,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17812500,302.45,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17812800,302.45,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17813100,302.44,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17813400,302.44,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.14,295.14,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17813700,302.44,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.13,295.13,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17814000,302.44,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.11,295.11,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17814300,302.43,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.1,295.1,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17814600,302.43,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.09,295.09,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17814900,302.43,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.08,295.08,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17815200,302.43,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.08,295.08,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17815500,302.42,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.08,295.08,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17815800,302.42,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.09,295.09,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17816100,302.42,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.11,295.11,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17816400,302.42,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.15,295.15,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17816700,302.41,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.2,295.19,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17817000,302.41,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.82,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.26,295.22,301.26,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17817300,302.41,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.74,1.0,0.3,0.0,298.89,303.15,295.33,295.25,301.27,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17817600,302.41,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.73,1.0,0.3,0.0,298.88,303.15,295.41,295.27,301.27,301.29,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17817900,302.4,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.73,1.0,0.3,0.0,298.88,303.15,295.5,295.29,301.27,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17818200,302.38,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.73,1.0,0.3,0.0,298.88,303.15,295.59,295.31,301.27,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.18,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17818500,302.37,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.81,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.73,1.0,0.3,0.0,298.88,303.15,295.68,295.33,301.27,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17818800,302.37,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.72,1.0,0.3,0.0,298.86,303.15,295.78,295.35,301.27,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17819100,302.39,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.72,1.0,0.3,0.0,298.86,303.15,295.88,295.36,301.27,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17819400,302.39,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.72,1.0,0.3,0.0,298.86,303.15,295.97,295.38,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17819700,302.4,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.72,1.0,0.3,0.0,298.86,303.15,296.06,295.4,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17820000,302.4,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.41,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,296.15,295.42,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17820300,302.4,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,296.23,295.45,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17820600,302.4,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,296.32,295.48,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17820900,302.4,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,296.4,295.5,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17821200,302.4,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.43,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,296.48,295.53,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17821500,302.4,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,296.57,295.56,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17821800,302.4,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,296.65,295.59,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17822100,302.41,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,296.73,295.62,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.03,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17822400,302.41,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,296.82,295.65,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17822700,302.41,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,296.9,295.68,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
