time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823000,302.42,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,296.98,295.71,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17823300,302.42,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,297.07,295.74,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17823600,302.42,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,297.15,295.77,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17823900,302.43,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,297.21,295.8,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17824200,302.43,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.84,303.15,297.23,295.81,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17824500,302.44,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.84,303.15,297.22,295.8,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17824800,302.44,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,297.18,295.8,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.1,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17825100,302.45,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,297.13,295.78,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17825400,302.46,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.71,1.0,0.3,0.0,298.85,303.15,297.08,295.76,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17825700,302.47,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.84,303.15,297.03,295.75,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17826000,302.47,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.84,303.15,296.99,295.73,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17826300,302.48,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.83,303.15,296.98,295.73,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17826600,302.49,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.83,303.15,296.99,295.73,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17826900,302.5,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.83,303.15,297.05,295.74,301.28,301.3,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17827200,302.5,303.15,285.15,0,0,298.71,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.83,303.15,297.15,295.77,301.28,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17827500,302.51,303.15,285.15,0,0,298.71,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.83,303.15,297.29,295.82,301.28,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17827800,302.53,303.15,285.15,0,0,298.71,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.83,303.15,297.45,295.87,301.28,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17828100,302.54,303.15,285.15,0,0,298.71,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.83,303.15,297.63,295.93,301.28,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17828400,302.55,303.15,285.15,0,0,298.71,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.83,303.15,297.81,296.0,301.28,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17828700,302.57,303.15,285.15,0,0,298.71,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.83,303.15,298.01,296.07,301.28,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17829000,302.58,303.15,285.15,0,0,298.71,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.83,303.15,298.21,296.15,301.28,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17829300,302.6,303.15,285.15,0,0,298.71,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.83,303.15,298.41,296.22,301.28,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.09,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17829600,302.61,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.83,303.15,298.61,296.29,301.28,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.04,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17829900,302.63,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.7,1.0,0.3,0.0,298.83,303.15,298.81,296.36,301.28,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17830200,302.65,303.15,285.15,0,0,298.71,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.69,1.0,0.3,0.0,298.83,303.15,299.0,296.42,301.28,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17830500,302.66,303.15,285.15,0,0,298.71,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.69,1.0,0.3,0.0,298.83,303.15,299.18,296.47,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17830800,302.68,303.15,285.15,0,0,298.71,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.69,1.0,0.3,0.0,298.82,303.15,299.35,296.52,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17831100,302.7,303.15,285.15,0,0,298.71,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.77,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.69,1.0,0.3,0.0,298.82,303.15,299.51,296.55,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17831400,302.71,303.15,285.15,0,0,298.7,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.68,1.0,0.3,0.0,298.81,303.15,299.67,296.59,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17831700,302.73,303.15,285.15,0,0,298.7,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.68,1.0,0.3,0.0,298.81,303.15,299.83,296.62,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17832000,302.74,303.15,285.15,0,0,298.7,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.68,1.0,0.3,0.0,298.81,303.15,299.98,296.65,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17832300,302.76,303.15,285.15,0,0,298.7,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.68,1.0,0.3,0.0,298.81,303.15,300.14,296.68,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.06,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17832600,302.78,303.15,285.15,0,0,298.7,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.68,1.0,0.3,0.0,298.81,303.15,300.29,296.71,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.06,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17832900,302.79,303.15,285.15,0,0,298.7,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.68,1.0,0.3,0.0,298.81,303.15,300.44,296.74,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17833200,302.81,303.15,285.15,0,0,298.7,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.68,1.0,0.3,0.0,298.81,303.15,300.59,296.76,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17833500,302.83,303.15,285.15,0,0,298.7,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.68,1.0,0.3,0.0,298.81,303.15,300.74,296.78,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17833800,302.85,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.89,303.15,285.15,0,0,298.76,1.0,0.3,0.0,302.87,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.68,1.0,0.3,0.0,298.8,303.15,300.88,296.8,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17834100,302.87,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.91,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.88,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.8,303.15,301.02,296.82,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17834400,302.9,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.94,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.89,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.87,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.8,303.15,301.15,296.83,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17834700,302.92,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.97,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.91,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.89,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.8,303.15,301.28,296.85,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17835000,302.95,303.15,285.15,0,0,298.69,1.0,0.3,0.0,303.0,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.92,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.9,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.8,303.15,301.39,296.87,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17835300,302.99,303.15,285.15,0,0,298.69,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.93,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.91,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.8,303.15,301.5,296.89,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.03,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17835600,303.02,303.15,285.15,0,0,298.69,1.0,0.3,0.0,303.06,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.94,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.93,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.8,303.15,301.6,296.92,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17835900,303.05,303.15,285.15,0,0,298.69,1.0,0.3,0.0,303.09,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.96,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.94,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.8,303.15,301.69,296.94,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17836200,303.07,303.15,285.15,0,0,298.69,1.0,0.3,0.0,303.12,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.97,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.96,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.79,303.15,301.78,296.97,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17836500,303.1,303.15,285.15,0,0,298.69,1.0,0.3,0.0,303.15,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.98,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.97,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.79,303.15,301.85,297.0,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17836800,303.12,303.15,285.15,0,0,298.69,1.0,0.3,0.0,303.18,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.0,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.98,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.79,303.15,301.92,297.02,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17837100,303.14,303.15,285.15,0,0,298.69,1.0,0.3,0.0,303.21,303.15,285.15,0,0,298.75,1.0,0.31,0.0,303.01,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.99,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.79,303.15,301.99,297.04,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17837400,303.16,303.15,285.15,0,0,298.69,1.0,0.3,0.0,303.24,303.15,285.15,0,0,298.75,1.0,0.33,0.0,303.02,303.15,285.15,0,0,298.73,1.0,0.3,0.0,303.01,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.79,303.15,302.05,297.06,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17837700,303.18,303.15,285.15,0,0,298.69,1.0,0.31,0.0,303.27,303.15,285.15,0,0,298.75,1.0,0.35,0.0,303.03,303.15,285.15,0,0,298.73,1.0,0.3,0.0,303.02,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.8,303.15,302.1,297.08,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17838000,303.19,303.15,285.15,0,0,298.69,1.0,0.31,0.0,303.3,303.15,285.15,0,0,298.75,1.0,0.38,0.0,303.05,303.15,285.15,0,0,298.73,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.8,303.15,302.15,297.09,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17838300,303.2,303.15,285.15,0,0,298.69,1.0,0.32,0.0,303.33,303.15,285.15,0,0,298.75,1.0,0.41,0.0,303.06,303.15,285.15,0,0,298.73,1.0,0.3,0.0,303.04,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.8,303.15,302.18,297.1,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17838600,303.21,303.15,285.15,0,0,298.69,1.0,0.33,0.0,303.36,303.15,285.15,0,0,298.75,1.0,0.45,0.0,303.07,303.15,285.15,0,0,298.73,1.0,0.3,0.0,303.06,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.8,303.15,302.19,297.1,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17838900,303.22,303.15,285.15,0,0,298.69,1.0,0.34,0.0,303.39,303.15,285.15,0,0,298.75,1.0,0.49,0.0,303.08,303.15,285.15,0,0,298.73,1.0,0.3,0.0,303.07,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.79,303.15,302.18,297.1,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17839200,303.22,303.15,285.15,0,0,298.68,1.0,0.36,0.0,303.42,303.15,285.15,0,0,298.75,1.0,0.54,0.0,303.1,303.15,285.15,0,0,298.73,1.0,0.3,0.0,303.08,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.87,303.15,285.15,0,0,298.67,1.0,0.3,0.0,298.79,303.15,302.16,297.09,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17839500,303.23,303.15,285.15,0,0,298.68,1.0,0.37,0.0,303.45,303.15,285.15,0,0,298.74,1.0,0.59,0.0,303.11,303.15,285.15,0,0,298.73,1.0,0.3,0.0,303.09,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.88,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.79,303.15,302.13,297.09,301.29,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17839800,303.23,303.15,285.15,0,0,298.68,1.0,0.38,0.0,303.48,303.15,285.15,0,0,298.74,1.0,0.65,0.0,303.12,303.15,285.15,0,0,298.72,1.0,0.3,0.0,303.1,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.89,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.78,303.15,302.09,297.08,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17840100,303.23,303.15,285.15,0,0,298.67,1.0,0.4,0.0,303.5,303.15,285.15,0,0,298.73,1.0,0.71,0.0,303.13,303.15,285.15,0,0,298.72,1.0,0.3,0.0,303.11,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.89,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.77,303.15,302.06,297.07,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17840400,303.23,303.15,285.15,0,0,298.67,1.0,0.41,0.0,303.52,303.15,285.15,0,0,298.73,1.0,0.77,0.0,303.14,303.15,285.15,0,0,298.71,1.0,0.3,0.0,303.12,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.9,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.77,303.15,302.04,297.07,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17840700,303.23,303.15,285.15,0,0,298.67,1.0,0.42,0.0,303.55,303.15,285.15,0,0,298.73,1.0,0.84,0.0,303.15,303.15,285.15,0,0,298.71,1.0,0.3,0.0,303.13,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.91,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.77,303.15,302.04,297.07,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.04,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17841000,303.23,303.15,285.15,0,0,298.67,1.0,0.44,0.0,303.57,303.15,285.15,0,0,298.74,1.0,0.92,0.0,303.16,303.15,285.15,0,0,298.72,1.0,0.3,0.0,303.14,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.92,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.77,303.15,302.05,297.07,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.25,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17841300,303.24,303.15,285.15,0,0,298.67,1.0,0.45,0.0,303.59,303.15,285.15,0,0,298.74,1.0,0.99,0.0,303.17,303.15,285.15,0,0,298.72,1.0,0.3,0.0,303.15,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.92,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.77,303.15,302.08,297.08,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17841600,303.24,303.15,285.15,0,0,298.67,1.0,0.47,0.0,303.61,303.15,285.15,0,0,298.74,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.72,1.0,0.31,0.0,303.16,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.93,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.78,303.15,302.15,297.09,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.06,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17841900,303.25,303.15,285.15,0,0,298.68,1.0,0.49,0.0,303.63,303.15,285.15,0,0,298.74,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.72,1.0,0.32,0.0,303.18,303.15,285.15,0,0,298.72,1.0,0.31,0.0,302.94,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.78,303.15,302.23,297.1,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.08,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17842200,303.27,303.15,285.15,0,0,298.68,1.0,0.51,0.0,303.65,303.15,285.15,0,0,298.74,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.72,1.0,0.33,0.0,303.19,303.15,285.15,0,0,298.72,1.0,0.32,0.0,302.95,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.78,303.15,302.32,297.1,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.03,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17842500,303.28,303.15,285.15,0,0,298.68,1.0,0.53,0.0,303.67,303.15,285.15,0,0,298.74,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.72,1.0,0.34,0.0,303.21,303.15,285.15,0,0,298.72,1.0,0.33,0.0,302.96,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.78,303.15,302.4,297.08,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.52,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17842800,303.29,303.15,285.15,0,0,298.68,1.0,0.56,0.0,303.68,303.15,285.15,0,0,298.74,1.0,1.0,0.0,303.25,303.15,285.15,0,0,298.72,1.0,0.36,0.0,303.23,303.15,285.15,0,0,298.72,1.0,0.34,0.0,302.97,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.78,303.15,302.48,297.04,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17843100,303.31,303.15,285.15,0,0,298.68,1.0,0.58,0.0,303.7,303.15,285.15,0,0,298.74,1.0,1.0,0.0,303.27,303.15,285.15,0,0,298.72,1.0,0.38,0.0,303.24,303.15,285.15,0,0,298.72,1.0,0.35,0.0,302.98,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.78,303.15,302.57,297.01,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17843400,303.33,303.15,285.15,0,0,298.68,1.0,0.61,0.0,303.72,303.15,285.15,0,0,298.74,1.0,1.0,0.0,303.29,303.15,285.15,0,0,298.72,1.0,0.4,0.0,303.26,303.15,285.15,0,0,298.72,1.0,0.37,0.0,302.99,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.78,303.15,302.65,296.96,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17843700,303.34,303.15,285.15,0,0,298.68,1.0,0.65,0.0,303.74,303.15,285.15,0,0,298.74,1.0,1.0,0.0,303.32,303.15,285.15,0,0,298.72,1.0,0.43,0.0,303.28,303.15,285.15,0,0,298.72,1.0,0.4,0.0,303.0,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.78,303.15,302.73,296.91,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17844000,303.36,303.15,285.15,0,0,298.67,1.0,0.69,0.0,303.76,303.15,285.15,0,0,298.74,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.72,1.0,0.47,0.0,303.3,303.15,285.15,0,0,298.72,1.0,0.42,0.0,303.01,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.78,303.15,302.82,296.87,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17844300,303.37,303.15,285.15,0,0,298.67,1.0,0.72,0.0,303.78,303.15,285.15,0,0,298.74,1.0,1.0,0.0,303.36,303.15,285.15,0,0,298.72,1.0,0.5,0.0,303.31,303.15,285.15,0,0,298.72,1.0,0.45,0.0,303.03,303.15,285.15,0,0,298.66,1.0,0.3,0.0,298.78,303.15,302.9,296.83,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17844600,303.39,303.15,285.15,0,0,298.67,1.0,0.77,0.0,303.79,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.72,1.0,0.54,0.0,303.33,303.15,285.15,0,0,298.72,1.0,0.48,0.0,303.04,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.77,303.15,302.98,296.8,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17844900,303.4,303.15,285.15,0,0,298.67,1.0,0.81,0.0,303.81,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.41,303.15,285.15,0,0,298.72,1.0,0.59,0.0,303.35,303.15,285.15,0,0,298.72,1.0,0.52,0.0,303.05,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.77,303.15,303.07,296.79,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17845200,303.41,303.15,285.15,0,0,298.67,1.0,0.86,0.0,303.83,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.72,1.0,0.64,0.0,303.36,303.15,285.15,0,0,298.72,1.0,0.55,0.0,303.06,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.77,303.15,303.15,296.78,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17845500,303.43,303.15,285.15,0,0,298.67,1.0,0.9,0.0,303.84,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.71,1.0,0.69,0.0,303.37,303.15,285.15,0,0,298.72,1.0,0.59,0.0,303.07,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.77,303.15,303.23,296.79,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17845800,303.44,303.15,285.15,0,0,298.67,1.0,0.95,0.0,303.85,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.71,1.0,0.75,0.0,303.39,303.15,285.15,0,0,298.72,1.0,0.63,0.0,303.08,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.77,303.15,303.32,296.8,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17846100,303.45,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.86,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.71,1.0,0.81,0.0,303.4,303.15,285.15,0,0,298.71,1.0,0.68,0.0,303.09,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.76,303.15,303.4,296.81,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17846400,303.46,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.87,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.71,1.0,0.87,0.0,303.41,303.15,285.15,0,0,298.71,1.0,0.72,0.0,303.09,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.76,303.15,303.48,296.81,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17846700,303.47,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.88,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.71,1.0,0.94,0.0,303.42,303.15,285.15,0,0,298.71,1.0,0.77,0.0,303.1,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.76,303.15,303.57,296.82,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17847000,303.47,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.89,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.71,1.0,0.82,0.0,303.11,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.76,303.15,303.65,296.83,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17847300,303.48,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.9,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.71,1.0,0.87,0.0,303.12,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.76,303.15,303.73,296.84,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17847600,303.49,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.91,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.71,1.0,0.92,0.0,303.13,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.76,303.15,303.82,296.85,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17847900,303.5,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.92,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.71,1.0,0.97,0.0,303.13,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.76,303.15,303.9,296.86,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17848200,303.51,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.93,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.14,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.76,303.15,303.98,296.88,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17848500,303.52,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.94,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.15,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.76,303.15,304.07,296.9,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.05,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17848800,303.53,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.96,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.16,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.76,303.15,304.15,296.92,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.03,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17849100,303.53,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.97,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.65,1.0,0.3,0.0,298.77,303.15,304.22,296.93,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.19,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17849400,303.54,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.98,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.65,1.0,0.31,0.0,298.77,303.15,304.26,296.92,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.09,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17849700,303.55,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.65,1.0,0.32,0.0,298.77,303.15,304.27,296.89,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.04,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17850000,303.56,303.15,285.15,0,0,298.67,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.65,1.0,0.33,0.0,298.77,303.15,304.27,296.84,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17850300,303.57,303.15,285.15,0,0,298.67,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.81,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.65,1.0,0.34,0.0,298.77,303.15,304.26,296.78,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17850600,303.58,303.15,285.15,0,0,298.67,1.0,1.0,0.0,304.03,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.84,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.65,1.0,0.35,0.0,298.77,303.15,304.23,296.71,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
