time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850900,303.6,303.15,285.15,0,0,298.67,1.0,1.0,0.0,304.04,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.87,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.65,1.0,0.36,0.0,298.77,303.15,304.2,296.64,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17851200,303.61,303.15,285.15,0,0,298.67,1.0,1.0,0.0,304.05,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.9,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.72,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.65,1.0,0.38,0.0,298.77,303.15,304.17,296.57,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17851500,303.62,303.15,285.15,0,0,298.67,1.0,1.0,0.0,304.06,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.92,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.25,303.15,285.15,0,0,298.65,1.0,0.4,0.0,298.77,303.15,304.15,296.5,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17851800,303.63,303.15,285.15,0,0,298.67,1.0,1.0,0.0,304.07,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.95,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.26,303.15,285.15,0,0,298.65,1.0,0.41,0.0,298.76,303.15,304.13,296.44,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17852100,303.64,303.15,285.15,0,0,298.67,1.0,1.0,0.0,304.08,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.97,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.27,303.15,285.15,0,0,298.65,1.0,0.44,0.0,298.76,303.15,304.13,296.39,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17852400,303.65,303.15,285.15,0,0,298.67,1.0,1.0,0.0,304.09,303.15,285.15,0,0,298.73,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.28,303.15,285.15,0,0,298.65,1.0,0.46,0.0,298.76,303.15,304.15,296.36,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17852700,303.66,303.15,285.15,0,0,298.67,1.0,1.0,0.0,304.1,303.15,285.15,0,0,298.73,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.29,303.15,285.15,0,0,298.65,1.0,0.48,0.0,298.76,303.15,304.19,296.35,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17853000,303.68,303.15,285.15,0,0,298.67,1.0,1.0,0.0,304.11,303.15,285.15,0,0,298.73,1.0,1.0,0.0,304.03,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.65,1.0,0.51,0.0,298.76,303.15,304.27,296.36,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17853300,303.69,303.15,285.15,0,0,298.67,1.0,1.0,0.0,304.12,303.15,285.15,0,0,298.73,1.0,1.0,0.0,304.04,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.31,303.15,285.15,0,0,298.65,1.0,0.54,0.0,298.76,303.15,304.36,296.39,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17853600,303.7,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.12,303.15,285.15,0,0,298.73,1.0,1.0,0.0,304.06,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.32,303.15,285.15,0,0,298.65,1.0,0.56,0.0,298.76,303.15,304.47,296.44,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17853900,303.71,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.13,303.15,285.15,0,0,298.73,1.0,1.0,0.0,304.07,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.32,303.15,285.15,0,0,298.65,1.0,0.59,0.0,298.76,303.15,304.59,296.49,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17854200,303.72,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.14,303.15,285.15,0,0,298.73,1.0,1.0,0.0,304.08,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.65,1.0,0.63,0.0,298.76,303.15,304.71,296.54,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17854500,303.74,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.15,303.15,285.15,0,0,298.73,1.0,1.0,0.0,304.09,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.65,1.0,0.66,0.0,298.76,303.15,304.83,296.59,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17854800,303.74,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.15,303.15,285.15,0,0,298.72,1.0,1.0,0.0,304.1,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.64,1.0,0.69,0.0,298.76,303.15,304.94,296.63,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17855100,303.75,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.16,303.15,285.15,0,0,298.72,1.0,1.0,0.0,304.11,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.64,1.0,0.73,0.0,298.76,303.15,305.03,296.66,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17855400,303.76,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.16,303.15,285.15,0,0,298.72,1.0,1.0,0.0,304.11,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.36,303.15,285.15,0,0,298.64,1.0,0.77,0.0,298.76,303.15,305.1,296.67,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17855700,303.76,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.16,303.15,285.15,0,0,298.72,1.0,1.0,0.0,304.11,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.36,303.15,285.15,0,0,298.64,1.0,0.8,0.0,298.75,303.15,305.14,296.65,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17856000,303.76,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.16,303.15,285.15,0,0,298.72,1.0,1.0,0.0,304.1,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.36,303.15,285.15,0,0,298.64,1.0,0.84,0.0,298.75,303.15,305.15,296.6,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17856300,303.76,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.15,303.15,285.15,0,0,298.72,1.0,1.0,0.0,304.09,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.36,303.15,285.15,0,0,298.64,1.0,0.88,0.0,298.75,303.15,305.13,296.55,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17856600,303.76,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.15,303.15,285.15,0,0,298.72,1.0,1.0,0.0,304.08,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.36,303.15,285.15,0,0,298.64,1.0,0.92,0.0,298.75,303.15,305.09,296.5,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17856900,303.76,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.14,303.15,285.15,0,0,298.72,1.0,1.0,0.0,304.07,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.36,303.15,285.15,0,0,298.64,1.0,0.95,0.0,298.75,303.15,305.04,296.46,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17857200,303.75,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.13,303.15,285.15,0,0,298.72,1.0,1.0,0.0,304.05,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.36,303.15,285.15,0,0,298.64,1.0,0.99,0.0,298.75,303.15,304.98,296.42,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17857500,303.75,303.15,285.15,0,0,298.66,1.0,1.0,0.0,304.12,303.15,285.15,0,0,298.72,1.0,1.0,0.0,304.04,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.36,303.15,285.15,0,0,298.64,1.0,1.0,0.0,298.75,303.15,304.9,296.39,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17857800,303.74,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.12,303.15,285.15,0,0,298.71,1.0,1.0,0.0,304.03,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.36,303.15,285.15,0,0,298.64,1.0,1.0,0.0,298.75,303.15,304.82,296.37,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17858100,303.74,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.11,303.15,285.15,0,0,298.71,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.64,1.0,1.0,0.0,298.75,303.15,304.73,296.36,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17858400,303.73,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.1,303.15,285.15,0,0,298.71,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.64,1.0,1.0,0.0,298.74,303.15,304.62,296.35,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17858700,303.73,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.1,303.15,285.15,0,0,298.71,1.0,1.0,0.0,304.0,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,304.51,296.35,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17859000,303.73,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.09,303.15,285.15,0,0,298.71,1.0,1.0,0.0,304.0,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,304.4,296.35,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17859300,303.72,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.09,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,304.28,296.35,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17859600,303.72,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.08,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,304.15,296.36,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17859900,303.72,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.08,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,304.02,296.37,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17860200,303.72,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.08,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,303.89,296.4,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17860500,303.72,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.07,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,303.76,296.43,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17860800,303.71,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.07,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,303.62,296.48,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17861100,303.71,303.15,285.15,0,0,298.64,1.0,1.0,0.0,304.07,303.15,285.15,0,0,298.7,1.0,1.0,0.0,304.0,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.73,303.15,303.49,296.52,301.3,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17861400,303.71,303.15,285.15,0,0,298.64,1.0,1.0,0.0,304.06,303.15,285.15,0,0,298.7,1.0,1.0,0.0,304.0,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.73,303.15,303.35,296.58,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.81,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17861700,303.71,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.06,303.15,285.15,0,0,298.71,1.0,1.0,0.0,304.0,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,303.2,296.63,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.81,410.0,0.2,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17862000,303.7,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.06,303.15,285.15,0,0,298.71,1.0,1.0,0.0,304.0,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,303.06,296.68,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.03,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17862300,303.7,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.05,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,302.91,296.73,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17862600,303.7,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.05,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,302.76,296.78,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.75,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17862900,303.69,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.04,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.98,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,302.61,296.82,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17863200,303.69,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.03,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.97,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,302.45,296.86,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17863500,303.68,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.96,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,302.28,296.9,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17863800,303.68,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.95,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,302.1,296.94,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17864100,303.67,303.15,285.15,0,0,298.65,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.94,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.74,303.15,301.91,296.98,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17864400,303.67,303.15,285.15,0,0,298.64,1.0,1.0,0.0,304.0,303.15,285.15,0,0,298.71,1.0,1.0,0.0,303.93,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.73,303.15,301.7,297.03,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17864700,303.66,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.98,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.92,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.73,303.15,301.5,297.07,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17865000,303.65,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.97,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.91,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.73,303.15,301.29,297.11,301.3,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17865300,303.65,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.96,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.9,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.73,303.15,301.08,297.15,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17865600,303.64,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.95,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.89,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.32,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.73,303.15,300.87,297.18,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17865900,303.63,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.94,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.88,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.32,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.73,303.15,300.67,297.21,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17866200,303.63,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.93,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.87,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.32,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.73,303.15,300.49,297.24,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17866500,303.62,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.91,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.87,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.31,303.15,285.15,0,0,298.62,1.0,1.0,0.0,298.73,303.15,300.31,297.25,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17866800,303.61,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.9,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.86,303.15,285.15,0,0,298.68,1.0,1.0,0.0,303.59,303.15,285.15,0,0,298.68,1.0,1.0,0.0,303.31,303.15,285.15,0,0,298.62,1.0,1.0,0.0,298.72,303.15,300.15,297.27,301.3,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17867100,303.61,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.89,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.86,303.15,285.15,0,0,298.68,1.0,1.0,0.0,303.59,303.15,285.15,0,0,298.68,1.0,1.0,0.0,303.31,303.15,285.15,0,0,298.62,1.0,1.0,0.0,298.72,303.15,300.01,297.24,301.3,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17867400,303.6,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.88,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.86,303.15,285.15,0,0,298.68,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.68,1.0,1.0,0.0,303.31,303.15,285.15,0,0,298.62,1.0,1.0,0.0,298.72,303.15,299.9,297.16,301.3,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17867700,303.6,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.87,303.15,285.15,0,0,298.7,1.0,1.0,0.0,303.85,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.63,1.0,1.0,0.0,298.73,303.15,299.8,297.04,301.3,301.31,295.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.99,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17868000,303.59,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.87,303.15,285.15,0,0,298.69,1.0,1.0,0.0,303.84,303.15,285.15,0,0,298.68,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.68,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.62,1.0,1.0,0.0,298.72,303.15,299.73,296.88,301.3,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17868300,303.57,303.15,285.15,0,0,298.62,1.0,1.0,0.0,303.88,303.15,285.15,0,0,298.68,1.0,1.0,0.0,303.84,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.61,1.0,1.0,0.0,298.7,303.15,299.66,296.7,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17868600,303.56,303.15,285.15,0,0,298.62,1.0,1.0,0.0,303.89,303.15,285.15,0,0,298.68,1.0,1.0,0.0,303.83,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.7,303.15,299.6,296.5,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17868900,303.56,303.15,285.15,0,0,298.62,1.0,1.0,0.0,303.89,303.15,285.15,0,0,298.68,1.0,1.0,0.0,303.83,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.61,1.0,1.0,0.0,298.7,303.15,299.54,296.3,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17869200,303.56,303.15,285.15,0,0,298.62,1.0,1.0,0.0,303.89,303.15,285.15,0,0,298.68,1.0,1.0,0.0,303.82,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,299.48,296.1,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17869500,303.57,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.89,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.82,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,299.42,295.92,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17869800,303.57,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.88,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.81,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,299.34,295.78,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17870100,303.56,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.88,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.81,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,299.26,295.67,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17870400,303.56,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.87,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,299.15,295.61,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17870700,303.56,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.87,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.29,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,299.01,295.61,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17871000,303.56,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.86,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.79,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.29,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,298.84,295.65,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.2,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17871300,303.55,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.86,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.79,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.29,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,298.64,295.72,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17871600,303.55,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.85,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.29,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,298.42,295.81,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17871900,303.54,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.85,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.29,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,298.2,295.92,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17872200,303.54,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.84,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.29,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,297.98,296.03,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17872500,303.53,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.84,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.28,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,297.76,296.13,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17872800,303.53,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.83,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.28,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,297.57,296.23,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17873100,303.52,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.82,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.28,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,297.4,296.31,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17873400,303.52,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.82,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.28,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,297.27,296.36,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17873700,303.51,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.81,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.28,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,297.18,296.4,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17874000,303.51,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.81,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.28,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,297.15,296.41,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17874300,303.5,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.27,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,297.15,296.39,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17874600,303.5,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.79,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.27,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,297.15,296.35,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17874900,303.5,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.79,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.27,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,297.15,296.3,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17875200,303.49,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.27,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,297.15,296.24,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17875500,303.48,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.27,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.69,303.15,297.15,296.17,301.31,301.31,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17875800,303.47,303.15,285.15,0,0,298.61,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.67,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.26,303.15,285.15,0,0,298.6,1.0,1.0,0.0,298.68,303.15,297.15,296.09,301.31,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17876100,303.45,303.15,285.15,0,0,298.6,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.26,303.15,285.15,0,0,298.59,1.0,1.0,0.0,298.68,303.15,297.15,296.02,301.31,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17876400,303.44,303.15,285.15,0,0,298.6,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.26,303.15,285.15,0,0,298.58,1.0,1.0,0.0,298.67,303.15,297.15,295.95,301.31,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17876700,303.42,303.15,285.15,0,0,298.6,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.25,303.15,285.15,0,0,298.58,1.0,1.0,0.0,298.67,303.15,297.15,295.88,301.31,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17877000,303.4,303.15,285.15,0,0,298.6,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.25,303.15,285.15,0,0,298.58,1.0,1.0,0.0,298.67,303.15,297.15,295.83,301.31,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17877300,303.39,303.15,285.15,0,0,298.6,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.25,303.15,285.15,0,0,298.58,1.0,1.0,0.0,298.67,303.15,297.15,295.79,301.31,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17877600,303.38,303.15,285.15,0,0,298.6,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.42,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.25,303.15,285.15,0,0,298.58,1.0,1.0,0.0,298.67,303.15,297.15,295.77,301.31,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17877900,303.37,303.15,285.15,0,0,298.6,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.42,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.59,1.0,1.0,0.0,298.67,303.15,297.15,295.76,301.31,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.07,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17878200,303.37,303.15,285.15,0,0,298.6,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.41,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.59,1.0,1.0,0.0,298.67,303.15,297.15,295.75,301.31,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17878500,303.38,303.15,285.15,0,0,298.6,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.41,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.59,1.0,1.0,0.0,298.67,303.15,297.15,295.74,301.31,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17878800,303.39,303.15,285.15,0,0,298.6,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.66,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.58,1.0,1.0,0.0,298.67,303.15,297.15,295.73,301.31,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
