time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17879100,303.4,303.15,285.15,0,0,298.6,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.58,1.0,1.0,0.0,298.66,303.15,297.15,295.72,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17879400,303.41,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.58,1.0,1.0,0.0,298.66,303.15,297.15,295.72,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17879700,303.42,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.58,1.0,1.0,0.0,298.66,303.15,297.15,295.72,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17880000,303.43,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.58,1.0,1.0,0.0,298.66,303.15,297.15,295.72,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17880300,303.43,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.58,1.0,1.0,0.0,298.66,303.15,297.15,295.72,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17880600,303.43,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.58,1.0,1.0,0.0,298.65,303.15,297.15,295.73,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17880900,303.43,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,297.15,295.75,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17881200,303.43,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.64,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,297.15,295.77,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17881500,303.42,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,297.13,295.79,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17881800,303.42,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,297.08,295.78,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.24,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17882100,303.42,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.99,295.77,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17882400,303.42,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.89,295.73,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17882700,303.42,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.77,295.69,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17883000,303.41,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.38,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.65,295.64,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17883300,303.41,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.38,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.53,295.59,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17883600,303.4,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.37,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.41,295.54,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17883900,303.4,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.37,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.31,295.5,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17884200,303.4,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.37,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.22,295.46,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17884500,303.39,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.59,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.36,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.17,295.43,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17884800,303.39,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.59,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.36,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17885100,303.39,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17885400,303.38,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17885700,303.38,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17886000,303.38,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17886300,303.37,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17886600,303.37,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17886900,303.37,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17887200,303.37,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17887500,303.36,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17887800,303.36,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17888100,303.36,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.32,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17888400,303.35,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.32,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17888700,303.35,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.32,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17889000,303.35,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.31,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17889300,303.35,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.59,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.31,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17889600,303.34,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.59,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.31,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17889900,303.34,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.59,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.31,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17890200,303.34,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17890500,303.34,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17890800,303.33,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.3,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17891100,303.33,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.29,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17891400,303.33,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.29,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17891700,303.33,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.29,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17892000,303.32,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.29,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17892300,303.32,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.28,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17892600,303.32,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.28,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17892900,303.31,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.28,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17893200,303.31,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.27,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17893500,303.31,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.27,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17893800,303.31,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.27,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17894100,303.3,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.26,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17894400,303.3,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.26,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17894700,303.3,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.26,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17895000,303.3,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.26,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17895300,303.29,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.25,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17895600,303.29,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.25,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17895900,303.29,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.25,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17896200,303.28,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17896500,303.28,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17896800,303.28,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.24,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17897100,303.28,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17897400,303.27,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17897700,303.27,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17898000,303.27,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17898300,303.27,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17898600,303.26,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17898900,303.26,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17899200,303.26,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17899500,303.25,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17899800,303.25,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17900100,303.25,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17900400,303.25,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.42,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17900700,303.24,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.42,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17901000,303.24,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.42,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17901300,303.24,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.41,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17901600,303.24,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.41,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17901900,303.23,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.41,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17902200,303.23,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.41,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17902500,303.23,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17902800,303.23,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17903100,303.23,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17903400,303.22,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17903700,303.22,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17904000,303.22,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17904300,303.22,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17904600,303.22,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17904900,303.22,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17905200,303.22,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17905500,303.22,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17905800,303.22,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17906100,303.22,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17906400,303.22,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.15,295.42,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17906700,303.22,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.16,295.43,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17907000,303.22,303.15,285.15,0,0,298.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.65,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.63,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.57,1.0,1.0,0.0,298.65,303.15,296.19,295.45,301.32,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
