time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935500,303.95,303.15,285.15,0,0,298.53,1.0,1.0,0.0,304.24,303.15,285.15,0,0,298.59,1.0,1.0,0.0,304.14,303.15,285.15,0,0,298.57,1.0,1.0,0.0,303.96,303.15,285.15,0,0,298.58,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.52,1.0,1.0,0.0,298.57,303.15,303.15,297.99,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.25,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17935800,303.96,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.25,303.15,285.15,0,0,298.58,1.0,1.0,0.0,304.16,303.15,285.15,0,0,298.57,1.0,1.0,0.0,303.97,303.15,285.15,0,0,298.57,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.51,1.0,1.0,0.0,298.56,303.15,303.15,297.99,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.38,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17936100,303.98,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.27,303.15,285.15,0,0,298.58,1.0,1.0,0.0,304.19,303.15,285.15,0,0,298.56,1.0,1.0,0.0,303.98,303.15,285.15,0,0,298.57,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.51,1.0,1.0,0.0,298.55,303.15,303.15,297.99,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.57,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17936400,303.99,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.29,303.15,285.15,0,0,298.57,1.0,1.0,0.0,304.22,303.15,285.15,0,0,298.56,1.0,1.0,0.0,304.0,303.15,285.15,0,0,298.56,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.5,1.0,1.0,0.0,298.55,303.15,303.15,297.99,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.81,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17936700,304.0,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.3,303.15,285.15,0,0,298.57,1.0,1.0,0.0,304.25,303.15,285.15,0,0,298.55,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.56,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.5,1.0,1.0,0.0,298.54,303.15,303.15,297.99,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.1,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17937000,304.02,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.32,303.15,285.15,0,0,298.56,1.0,1.0,0.0,304.28,303.15,285.15,0,0,298.55,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.55,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.49,1.0,1.0,0.0,298.54,303.15,303.15,297.99,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.44,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17937300,304.03,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.33,303.15,285.15,0,0,298.56,1.0,1.0,0.0,304.31,303.15,285.15,0,0,298.55,1.0,1.0,0.0,304.04,303.15,285.15,0,0,298.55,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.49,1.0,1.0,0.0,298.54,303.15,303.15,297.99,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.79,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17937600,304.04,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.34,303.15,285.15,0,0,298.56,1.0,1.0,0.0,304.34,303.15,285.15,0,0,298.55,1.0,1.0,0.0,304.05,303.15,285.15,0,0,298.55,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.49,1.0,1.0,0.0,298.54,303.15,303.15,297.99,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-4.13,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17937900,304.05,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.35,303.15,285.15,0,0,298.57,1.0,1.0,0.0,304.36,303.15,285.15,0,0,298.55,1.0,1.0,0.0,304.06,303.15,285.15,0,0,298.56,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.5,1.0,1.0,0.0,298.54,303.15,303.15,297.99,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-4.45,410.0,0.11,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17938200,304.06,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.35,303.15,285.15,0,0,298.57,1.0,1.0,0.0,304.38,303.15,285.15,0,0,298.55,1.0,1.0,0.0,304.07,303.15,285.15,0,0,298.56,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.5,1.0,1.0,0.0,298.54,303.15,303.15,297.99,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-4.7,410.0,0.03,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17938500,304.06,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.36,303.15,285.15,0,0,298.57,1.0,1.0,0.0,304.39,303.15,285.15,0,0,298.55,1.0,1.0,0.0,304.08,303.15,285.15,0,0,298.56,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.5,1.0,1.0,0.0,298.54,303.15,303.15,297.99,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-4.87,410.0,0.03,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17938800,304.07,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.36,303.15,285.15,0,0,298.57,1.0,1.0,0.0,304.4,303.15,285.15,0,0,298.55,1.0,1.0,0.0,304.08,303.15,285.15,0,0,298.56,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.5,1.0,1.0,0.0,298.54,303.15,303.15,297.99,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-4.93,410.0,0.05,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17939100,304.07,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.36,303.15,285.15,0,0,298.57,1.0,1.0,0.0,304.41,303.15,285.15,0,0,298.55,1.0,1.0,0.0,304.09,303.15,285.15,0,0,298.56,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.5,1.0,1.0,0.0,298.54,303.15,303.06,297.98,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-4.61,410.0,0.1,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17939400,304.08,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.36,303.15,285.15,0,0,298.57,1.0,1.0,0.0,304.41,303.15,285.15,0,0,298.55,1.0,1.0,0.0,304.09,303.15,285.15,0,0,298.56,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.5,1.0,1.0,0.0,298.54,303.15,302.81,297.95,301.33,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.68,410.0,0.16,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17939700,304.08,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.35,303.15,285.15,0,0,298.56,1.0,1.0,0.0,304.41,303.15,285.15,0,0,298.55,1.0,1.0,0.0,304.09,303.15,285.15,0,0,298.55,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.49,1.0,1.0,0.0,298.53,303.15,302.44,297.89,301.34,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.5,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17940000,304.08,303.15,285.15,0,0,298.48,1.0,1.0,0.0,304.34,303.15,285.15,0,0,298.54,1.0,1.0,0.0,304.39,303.15,285.15,0,0,298.53,1.0,1.0,0.0,304.09,303.15,285.15,0,0,298.53,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.48,1.0,1.0,0.0,298.5,303.15,301.96,297.81,301.34,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17940300,304.07,303.15,285.15,0,0,298.47,1.0,1.0,0.0,304.33,303.15,285.15,0,0,298.53,1.0,1.0,0.0,304.37,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.09,303.15,285.15,0,0,298.52,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.46,1.0,1.0,0.0,298.49,303.15,301.41,297.71,301.34,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.45,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17940600,304.07,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.32,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.35,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.08,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,300.83,297.58,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.52,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17940900,304.06,303.15,285.15,0,0,298.45,1.0,1.0,0.0,304.32,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.33,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.08,303.15,285.15,0,0,298.5,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.46,303.15,300.23,297.42,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.91,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17941200,304.05,303.15,285.15,0,0,298.47,1.0,1.0,0.0,304.32,303.15,285.15,0,0,298.53,1.0,1.0,0.0,304.32,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.07,303.15,285.15,0,0,298.52,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.46,1.0,1.0,0.0,298.48,303.15,299.66,297.26,301.34,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.41,410.0,0.92,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17941500,304.05,303.15,285.15,0,0,298.47,1.0,1.0,0.0,304.33,303.15,285.15,0,0,298.53,1.0,1.0,0.0,304.3,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.06,303.15,285.15,0,0,298.52,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.46,1.0,1.0,0.0,298.48,303.15,299.13,297.1,301.34,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.57,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17941800,304.04,303.15,285.15,0,0,298.47,1.0,1.0,0.0,304.33,303.15,285.15,0,0,298.53,1.0,1.0,0.0,304.29,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.05,303.15,285.15,0,0,298.52,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.46,1.0,1.0,0.0,298.49,303.15,298.69,296.94,301.34,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.36,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17942100,304.04,303.15,285.15,0,0,298.47,1.0,1.0,0.0,304.33,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.28,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.05,303.15,285.15,0,0,298.52,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.46,1.0,1.0,0.0,298.48,303.15,298.35,296.82,301.34,301.32,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.07,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17942400,304.03,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.32,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.27,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.03,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.15,296.74,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17942700,304.02,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.31,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.26,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.06,296.67,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.04,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17943000,304.02,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.31,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.26,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.02,296.57,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17943300,304.02,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.3,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.25,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.02,296.45,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17943600,304.02,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.3,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.25,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.04,296.32,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17943900,304.01,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.29,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.24,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.09,296.17,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17944200,304.01,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.29,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.24,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.15,296.01,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17944500,304.01,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.29,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.24,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.21,295.85,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17944800,304.01,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.29,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.24,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.26,295.69,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17945100,304.01,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.28,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.25,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.28,295.54,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17945400,304.01,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.28,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.26,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.28,295.42,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17945700,304.01,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.28,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.27,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.24,295.32,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17946000,304.01,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.28,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.28,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.15,295.25,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17946300,304.01,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.28,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.3,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,298.01,295.21,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17946600,304.01,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.28,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.32,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,297.85,295.17,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17946900,304.01,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.27,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.35,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,297.66,295.12,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17947200,304.01,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.27,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.37,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,297.46,295.09,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17947500,304.0,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.27,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.39,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,297.25,295.05,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17947800,304.0,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.27,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.41,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,297.04,295.01,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17948100,304.0,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.26,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.43,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,296.84,294.97,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17948400,304.0,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.26,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.44,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,296.65,294.93,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17948700,303.99,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.26,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.45,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,296.48,294.89,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17949000,303.99,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.25,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.45,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,296.33,294.86,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17949300,303.98,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.24,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.46,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,296.22,294.83,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17949600,303.98,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.24,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.46,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,296.15,294.8,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17949900,303.97,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.23,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.46,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,296.11,294.78,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17950200,303.97,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.23,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.45,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,296.1,294.77,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.93,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17950500,303.96,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.22,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.45,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,296.1,294.76,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.86,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17950800,303.95,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.21,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.44,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,296.11,294.76,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.71,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17951100,303.95,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.2,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.43,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.0,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,296.13,294.76,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.44,410.0,0.03,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17951400,303.94,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.19,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.43,303.15,285.15,0,0,298.5,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,296.16,294.76,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.16,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17951700,303.93,303.15,285.15,0,0,298.46,1.0,1.0,0.0,304.17,303.15,285.15,0,0,298.52,1.0,1.0,0.0,304.42,303.15,285.15,0,0,298.5,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.51,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.45,1.0,1.0,0.0,298.47,303.15,296.18,294.76,301.34,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.9,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17952000,303.93,303.15,285.15,0,0,298.45,1.0,1.0,0.0,304.15,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.42,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.98,303.15,285.15,0,0,298.5,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.44,1.0,1.0,0.0,298.45,303.15,296.2,294.77,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17952300,303.92,303.15,285.15,0,0,298.45,1.0,1.0,0.0,304.14,303.15,285.15,0,0,298.51,1.0,1.0,0.0,304.41,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.97,303.15,285.15,0,0,298.5,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.44,1.0,1.0,0.0,298.45,303.15,296.21,294.78,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17952600,303.91,303.15,285.15,0,0,298.45,1.0,1.0,0.0,304.12,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.41,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.97,303.15,285.15,0,0,298.5,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.44,1.0,1.0,0.0,298.45,303.15,296.21,294.79,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17952900,303.91,303.15,285.15,0,0,298.45,1.0,1.0,0.0,304.11,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.4,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.96,303.15,285.15,0,0,298.5,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.44,1.0,1.0,0.0,298.45,303.15,296.19,294.79,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17953200,303.9,303.15,285.15,0,0,298.44,1.0,1.0,0.0,304.1,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.39,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.95,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.44,303.15,296.15,294.8,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17953500,303.89,303.15,285.15,0,0,298.44,1.0,1.0,0.0,304.09,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.38,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.94,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.44,303.15,296.09,294.81,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17953800,303.89,303.15,285.15,0,0,298.44,1.0,1.0,0.0,304.07,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.36,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.93,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.44,303.15,296.03,294.8,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17954100,303.88,303.15,285.15,0,0,298.44,1.0,1.0,0.0,304.06,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.35,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.92,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.44,303.15,295.95,294.79,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17954400,303.87,303.15,285.15,0,0,298.44,1.0,1.0,0.0,304.05,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.34,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.91,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.44,303.15,295.88,294.78,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17954700,303.86,303.15,285.15,0,0,298.44,1.0,1.0,0.0,304.04,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.33,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.9,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.44,303.15,295.79,294.76,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17955000,303.85,303.15,285.15,0,0,298.44,1.0,1.0,0.0,304.03,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.32,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.89,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.44,303.15,295.71,294.75,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17955300,303.85,303.15,285.15,0,0,298.44,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.31,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.88,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.44,303.15,295.63,294.73,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17955600,303.84,303.15,285.15,0,0,298.44,1.0,1.0,0.0,304.0,303.15,285.15,0,0,298.5,1.0,1.0,0.0,304.29,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.87,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.44,303.15,295.56,294.72,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17955900,303.83,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.29,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.86,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.44,303.15,295.49,294.72,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17956200,303.82,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.98,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.28,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.86,303.15,285.15,0,0,298.49,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.43,294.72,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17956500,303.82,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.97,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.27,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.85,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.38,294.73,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17956800,303.81,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.96,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.26,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.84,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.35,294.76,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17957100,303.8,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.95,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.26,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.83,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.32,294.79,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17957400,303.8,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.94,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.25,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.83,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.3,294.82,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17957700,303.79,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.93,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.25,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.82,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.27,294.85,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17958000,303.79,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.92,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.25,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.81,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.25,294.88,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17958300,303.78,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.91,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.24,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.81,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.23,294.92,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17958600,303.78,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.9,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.24,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.21,294.95,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17958900,303.77,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.89,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.23,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.19,294.98,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17959200,303.77,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.88,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.22,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.79,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.18,295.02,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17959500,303.76,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.87,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.22,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.79,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.17,295.05,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17959800,303.76,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.86,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.21,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.16,295.08,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17960100,303.75,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.86,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.2,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,295.12,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17960400,303.75,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.85,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.19,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,295.15,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17960700,303.74,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.84,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.19,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,295.15,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17961000,303.74,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.84,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.18,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,295.15,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17961300,303.73,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.83,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.18,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,295.11,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17961600,303.73,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.82,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.17,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,295.05,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17961900,303.72,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.82,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.16,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,294.97,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17962200,303.72,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.81,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.16,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,294.88,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17962500,303.71,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.81,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.15,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,294.79,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17962800,303.71,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.14,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,294.69,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17963100,303.7,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.14,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,294.61,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
