time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963400,303.7,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.79,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.13,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,294.53,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17963700,303.69,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.13,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,294.47,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17964000,303.69,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.12,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,294.44,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17964300,303.68,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.11,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.15,294.42,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.71,410.0,0.11,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17964600,303.68,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.11,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.15,294.41,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17964900,303.67,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.1,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.15,294.39,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.61,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17965200,303.67,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.1,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.15,294.38,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17965500,303.66,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.09,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.43,1.0,1.0,0.0,298.43,303.15,295.15,294.38,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17965800,303.66,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.09,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,294.38,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17966100,303.65,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.79,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.08,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,294.38,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17966400,303.65,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.79,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.08,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.43,303.15,295.15,294.39,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17966700,303.64,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.07,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,295.15,294.39,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17967000,303.64,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.49,1.0,1.0,0.0,304.07,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,295.15,294.41,301.35,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17967300,303.63,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.48,1.0,1.0,0.0,304.06,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,295.15,294.42,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17967600,303.63,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.48,1.0,1.0,0.0,304.06,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,295.15,294.44,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17967900,303.62,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.79,303.15,285.15,0,0,298.48,1.0,1.0,0.0,304.05,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,295.13,294.45,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17968200,303.62,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.79,303.15,285.15,0,0,298.48,1.0,1.0,0.0,304.05,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,295.08,294.45,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17968500,303.61,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.48,1.0,1.0,0.0,304.04,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.99,294.43,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17968800,303.6,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.48,1.0,1.0,0.0,304.04,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.89,294.41,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17969100,303.6,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.48,1.0,1.0,0.0,304.03,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.77,294.37,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17969400,303.59,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.48,1.0,1.0,0.0,304.03,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.65,294.33,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17969700,303.59,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.48,1.0,1.0,0.0,304.02,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.53,294.29,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17970000,303.58,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.48,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.41,294.25,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17970300,303.58,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.48,1.0,1.0,0.0,304.01,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.59,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.31,294.21,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17970600,303.57,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.48,1.0,1.0,0.0,304.0,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.59,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.22,294.18,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17970900,303.57,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.17,294.16,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17971200,303.56,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.99,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.59,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.15,294.15,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17971500,303.56,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.98,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.59,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.17,294.16,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17971800,303.55,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.98,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.59,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.22,294.17,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17972100,303.55,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.97,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.31,294.2,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17972400,303.55,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.96,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.41,294.23,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17972700,303.54,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.95,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.42,1.0,1.0,0.0,298.42,303.15,294.53,294.27,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17973000,303.54,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.94,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.41,303.15,294.65,294.3,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17973300,303.54,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.93,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.41,303.15,294.77,294.34,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17973600,303.53,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.92,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.41,303.15,294.89,294.37,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17973900,303.53,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.92,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.41,303.15,294.99,294.4,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17974200,303.53,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.91,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.41,303.15,295.08,294.42,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17974500,303.53,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.91,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.41,303.15,295.13,294.44,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17974800,303.53,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.9,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.41,303.15,295.15,294.44,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17975100,303.52,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.9,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.41,303.15,295.15,294.44,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17975400,303.52,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.9,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.41,303.15,295.15,294.44,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17975700,303.52,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.48,1.0,1.0,0.0,303.9,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.41,303.15,295.15,294.44,301.36,301.33,295.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17976000,303.52,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.91,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.4,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17976300,303.51,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.91,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.4,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17976600,303.51,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.9,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.4,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17976900,303.5,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.9,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.4,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17977200,303.5,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.89,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.41,1.0,1.0,0.0,298.4,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17977500,303.5,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.89,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.4,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17977800,303.5,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.89,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.4,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17978100,303.49,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.88,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.4,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17978400,303.49,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.88,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.4,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17978700,303.49,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.87,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17979000,303.48,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.87,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17979300,303.48,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.86,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17979600,303.48,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.47,1.0,1.0,0.0,303.86,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.04,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17979900,303.47,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.85,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17980200,303.46,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.85,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17980500,303.46,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.64,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.84,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17980800,303.46,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.62,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.84,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17981100,303.46,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.61,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.83,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17981400,303.46,303.15,285.15,0,0,298.41,1.0,1.0,0.0,303.6,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.82,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.15,294.44,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17981700,303.45,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.59,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.81,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.15,294.44,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17982000,303.45,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.15,294.44,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17982300,303.44,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.13,294.44,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17982600,303.44,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.09,294.42,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17982900,303.44,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.8,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.39,303.15,295.02,294.4,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17983200,303.43,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.79,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.4,1.0,1.0,0.0,298.38,303.15,294.93,294.38,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17983500,303.42,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.79,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.42,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,294.82,294.35,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17983800,303.41,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.42,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,294.71,294.32,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17984100,303.41,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.58,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.78,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.41,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,294.6,294.29,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17984400,303.41,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.41,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,294.48,294.25,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17984700,303.4,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.77,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,294.38,294.22,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17985000,303.4,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.76,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,294.28,294.19,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17985300,303.39,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,294.2,294.17,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17985600,303.39,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.75,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,294.15,294.15,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17985900,303.38,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.38,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.37,303.15,294.11,294.11,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17986200,303.37,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.74,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.37,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.37,303.15,294.08,294.08,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17986500,303.37,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.73,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.37,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.37,303.15,294.06,294.06,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17986800,303.36,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.36,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.37,303.15,294.04,294.04,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17987100,303.34,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.72,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.37,303.15,294.03,294.03,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17987400,303.33,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,294.02,294.02,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17987700,303.31,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,294.03,294.03,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17988000,303.29,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,294.04,294.04,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.04,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17988300,303.28,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,294.06,294.06,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17988600,303.27,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,294.08,294.08,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17988900,303.27,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.42,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,294.11,294.11,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17989200,303.27,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,294.15,294.15,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17989500,303.28,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.38,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,294.2,294.17,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17989800,303.28,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.38,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,294.28,294.19,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17990100,303.27,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.38,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,294.38,294.22,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17990400,303.27,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,294.48,294.25,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17990700,303.27,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.41,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,294.6,294.29,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17991000,303.27,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,294.71,294.32,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17991300,303.28,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,294.82,294.35,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
