time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991600,303.3,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.34,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,294.93,294.38,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17991900,303.32,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,295.02,294.4,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17992200,303.35,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.32,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.45,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,295.09,294.42,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17992500,303.38,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.32,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,295.13,294.44,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17992800,303.41,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.67,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.33,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.46,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,295.15,294.44,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17993100,303.44,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.35,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.47,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,295.15,294.44,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17993400,303.48,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.38,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,295.15,294.44,301.36,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.08,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17993700,303.52,303.15,285.15,0,0,298.4,1.0,1.0,0.0,303.48,303.15,285.15,0,0,298.46,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.45,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.39,1.0,1.0,0.0,298.38,303.15,295.15,294.44,301.36,301.33,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.18,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17994000,303.6,303.15,285.15,0,0,298.38,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.69,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.41,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.37,1.0,1.0,0.0,298.35,303.15,295.15,294.44,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17994300,303.7,303.15,285.15,0,0,298.38,1.0,1.0,0.0,303.4,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.42,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.5,303.15,285.15,0,0,298.37,1.0,1.0,0.0,298.35,303.15,295.15,294.44,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.58,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17994600,303.75,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.7,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.51,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,295.15,294.44,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.04,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17994900,303.8,303.15,285.15,0,0,298.39,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.66,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,295.15,294.44,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17995200,303.84,303.15,285.15,0,0,298.38,1.0,1.0,0.0,303.49,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.44,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.53,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,295.15,294.44,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17995500,303.88,303.15,285.15,0,0,298.38,1.0,1.0,0.0,303.52,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.63,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.43,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,295.15,294.44,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.02,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17995800,303.92,303.15,285.15,0,0,298.38,1.0,1.0,0.0,303.54,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.65,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.41,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,295.15,294.44,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.01,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17996100,303.96,303.15,285.15,0,0,298.38,1.0,1.0,0.0,303.55,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.68,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.39,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,295.15,294.44,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17996400,303.99,303.15,285.15,0,0,298.38,1.0,1.0,0.0,303.56,303.15,285.15,0,0,298.44,1.0,1.0,0.0,303.71,303.15,285.15,0,0,298.42,1.0,1.0,0.0,303.38,303.15,285.15,0,0,298.43,1.0,1.0,0.0,303.57,303.15,285.15,0,0,298.38,1.0,1.0,0.0,298.36,303.15,295.15,294.44,301.37,301.34,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17996700,302.28,297.15,293.15,0,0,295.16,1.0,1.0,0.53,302.22,297.15,293.15,0,0,295.16,1.0,1.0,0.56,302.25,297.15,293.15,0,0,295.16,1.0,1.0,0.41,302.11,297.15,293.15,0,0,295.16,1.0,1.0,0.56,302.07,297.15,293.15,0,0,295.16,1.0,1.0,2.66,295.16,291.15,295.15,294.44,295.15,302.17,295.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.15,0,298.59,410.0,0.0,0,13466.1,1,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17997000,301.92,297.15,293.15,0,0,295.15,1.0,1.0,0.53,301.81,297.15,293.15,0,0,295.15,1.0,1.0,0.56,301.84,297.15,293.15,0,0,295.15,1.0,1.0,0.41,301.72,297.15,293.15,0,0,295.15,1.0,1.0,0.56,301.56,297.15,293.15,0,0,295.15,1.0,1.0,2.66,295.15,291.15,295.15,294.44,295.15,301.77,295.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.15,0,298.59,410.0,0.0,0,13466.1,1,284.03,296.16,300.26,300.85,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
17997300,301.77,297.15,293.15,0,0,294.19,1.0,1.0,0.53,301.64,297.15,293.15,0,0,294.19,1.0,1.0,0.56,301.66,297.15,293.15,0,0,294.19,1.0,1.0,0.41,301.55,297.15,293.15,0,0,294.19,1.0,1.0,0.56,301.37,297.15,293.15,0,0,294.19,1.0,1.0,2.66,294.19,291.15,295.15,294.44,295.15,301.61,294.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.15,0,298.59,410.0,8436.03,0,13466.09,1,283.91,294.4,299.87,301.04,293.15,293.15,283.15,16753.54,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.29,0.87,0.0,5.29,4.13,1.16,0,0,0,5436.34,0,45.16,2275.53,0,316.7,0.26,1,0,3,1,0
17997600,301.59,297.15,293.15,0,0,293.97,1.0,1.0,0.53,301.46,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.46,297.15,293.15,0,0,293.97,1.0,1.0,0.41,301.37,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.17,297.15,293.15,0,0,293.97,1.0,1.0,2.66,293.97,291.15,295.15,294.44,295.15,301.43,293.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,10870.68,0,13466.08,1,283.79,292.57,297.06,297.83,293.15,293.15,283.15,17837.07,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4411.45,0,49.5,2275.33,0,297.89,0.27,1,0,3,1,0
17997900,301.55,297.15,293.15,0,0,293.97,1.0,1.0,0.53,301.39,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.39,297.15,293.15,0,0,293.97,1.0,1.0,0.41,301.3,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.1,297.15,293.15,0,0,293.97,1.0,1.0,2.66,293.97,291.15,295.15,294.44,295.15,301.37,293.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,10917.88,0,13466.06,1,283.79,292.56,297.36,298.0,293.15,293.15,283.15,17978.7,18000,313.15,0,648000,1,0,0,0,1,0.3,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4463.9,0,50.08,2275.33,0,105.35,0.27,1,0,3,1,0
17998200,301.54,297.15,293.15,0,0,293.97,1.0,1.0,0.53,301.35,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.35,297.15,293.15,0,0,293.97,1.0,1.0,0.41,301.26,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.06,297.15,293.15,0,0,293.97,1.0,1.0,2.66,293.97,291.15,295.15,294.44,295.15,301.35,293.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,10921.69,0,13466.05,1,283.79,292.55,297.49,298.19,293.15,293.15,283.15,17997.2,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4482.98,0,50.15,2275.33,0,150.35,0.27,1,0,3,1,0
17998500,301.54,297.15,293.15,0,0,293.97,1.0,1.0,0.53,301.32,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.32,297.15,293.15,0,0,293.97,1.0,1.0,0.41,301.23,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.03,297.15,293.15,0,0,293.97,1.0,1.0,2.66,293.97,291.15,295.15,294.44,295.15,301.33,293.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,10922.46,0,13466.03,1,283.79,292.55,297.44,298.14,293.15,293.15,283.15,17999.6,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4475.66,0,50.16,2275.33,0,157.83,0.27,1,0,3,1,0
17998800,301.54,297.15,293.15,0,0,293.97,1.0,1.0,0.53,301.3,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.29,297.15,293.15,0,0,293.97,1.0,1.0,0.41,301.2,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.0,297.15,293.15,0,0,293.97,1.0,1.0,2.66,293.97,291.15,295.15,294.44,295.15,301.31,293.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,10922.57,0,13466.02,1,283.79,292.55,297.44,298.13,293.15,293.15,283.15,17999.94,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4475.37,0,50.16,2275.33,0,152.84,0.27,1,0,3,1,0
17999100,301.54,297.15,293.15,0,0,293.97,1.0,1.0,0.53,301.27,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.26,297.15,293.15,0,0,293.97,1.0,1.0,0.41,301.18,297.15,293.15,0,0,293.97,1.0,1.0,0.56,300.97,297.15,293.15,0,0,293.97,1.0,1.0,2.66,293.97,291.15,295.15,294.44,295.15,301.3,293.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,10922.58,0,13466.0,1,283.79,292.55,297.44,298.14,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4476.06,0,50.16,2275.33,0,152.85,0.27,1,0,3,1,0
17999400,301.55,297.15,293.15,0,0,293.97,1.0,1.0,0.53,301.25,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.24,297.15,293.15,0,0,293.97,1.0,1.0,0.41,301.16,297.15,293.15,0,0,293.97,1.0,1.0,0.56,300.95,297.15,293.15,0,0,293.97,1.0,1.0,2.66,293.97,291.15,295.15,294.44,295.15,301.28,293.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,10922.58,0,13465.99,1,283.79,292.55,297.44,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4476.01,0,50.16,2275.33,0,153.3,0.27,1,0,3,1,0
17999700,301.55,297.15,293.15,0,0,293.97,1.0,1.0,0.53,301.24,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.22,297.15,293.15,0,0,293.97,1.0,1.0,0.41,301.14,297.15,293.15,0,0,293.97,1.0,1.0,0.56,300.93,297.15,293.15,0,0,293.97,1.0,1.0,2.66,293.97,291.15,295.15,294.44,295.15,301.28,293.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,10922.58,0,13465.98,1,283.79,292.55,297.44,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4475.96,0,50.16,2275.33,0,153.24,0.27,1,0,3,1,0
18000000,301.56,297.15,293.15,0,0,293.97,1.0,1.0,0.53,301.22,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.2,297.15,293.15,0,0,293.97,1.0,1.0,0.41,301.13,297.15,293.15,0,0,293.97,1.0,1.0,0.56,300.91,297.15,293.15,0,0,293.97,1.0,1.0,2.66,293.97,291.15,295.15,294.44,295.15,301.27,293.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,10922.62,0,13465.98,1,283.79,292.55,297.44,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4475.98,0,50.16,2275.33,0,153.21,0.27,1,0,3,1,0
18000300,301.57,297.15,293.15,0,0,293.97,1.0,1.0,0.53,301.21,297.15,293.15,0,0,293.97,1.0,1.0,0.56,301.18,297.15,293.15,0,0,293.97,1.0,1.0,0.41,301.11,297.15,293.15,0,0,293.97,1.0,1.0,0.56,300.9,297.15,293.15,0,0,293.97,1.0,1.0,2.66,293.97,291.15,295.17,294.45,295.17,301.26,293.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,10934.97,0,13465.97,1,283.79,292.56,297.44,298.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4479.15,0,50.16,2275.33,0,152.42,0.27,1,0,3,1,0
18000600,301.58,297.15,293.15,0,0,293.99,1.0,1.0,0.53,301.21,297.15,293.15,0,0,293.99,1.0,1.0,0.56,301.17,297.15,293.15,0,0,293.99,1.0,1.0,0.41,301.11,297.15,293.15,0,0,293.99,1.0,1.0,0.56,300.89,297.15,293.15,0,0,293.99,1.0,1.0,2.66,293.99,291.15,295.21,294.46,295.21,301.27,293.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,10968.4,0,13465.97,1,283.79,292.58,297.46,298.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4492.05,0,50.16,2275.33,0,151.53,0.27,1,0,3,1,0
18000900,301.6,297.15,293.15,0,0,294.03,1.0,1.0,0.53,301.21,297.15,293.15,0,0,294.03,1.0,1.0,0.56,301.17,297.15,293.15,0,0,294.03,1.0,1.0,0.41,301.11,297.15,293.15,0,0,294.03,1.0,1.0,0.56,300.89,297.15,293.15,0,0,294.03,1.0,1.0,2.66,294.03,291.15,295.27,294.48,295.27,301.28,294.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,11017.8,0,13465.97,1,283.79,292.62,297.48,298.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4513.0,0,50.16,2275.33,0,151.58,0.27,1,0,3,1,0
18001200,301.62,297.15,293.15,0,0,294.07,1.0,1.0,0.53,301.22,297.15,293.15,0,0,294.07,1.0,1.0,0.56,301.17,297.15,293.15,0,0,294.07,1.0,1.0,0.41,301.11,297.15,293.15,0,0,294.07,1.0,1.0,0.56,300.89,297.15,293.15,0,0,294.07,1.0,1.0,2.66,294.07,291.15,295.36,294.51,295.36,301.29,294.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,11079.9,0,13465.97,1,283.79,292.67,297.51,298.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4540.38,0,50.16,2275.33,0,152.32,0.27,1,0,3,1,0
18001500,301.65,297.15,293.15,0,0,294.12,1.0,1.0,0.53,301.23,297.15,293.15,0,0,294.12,1.0,1.0,0.56,301.17,297.15,293.15,0,0,294.12,1.0,1.0,0.41,301.12,297.15,293.15,0,0,294.12,1.0,1.0,0.56,300.89,297.15,293.15,0,0,294.12,1.0,1.0,2.66,294.12,291.15,295.46,294.55,295.46,301.31,294.12,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,11151.43,0,13465.96,1,283.8,292.73,297.55,298.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4572.66,0,50.16,2275.33,0,153.57,0.27,1,0,3,1,0
18001800,301.68,297.15,293.15,0,0,294.17,1.0,1.0,0.53,301.24,297.15,293.15,0,0,294.17,1.0,1.0,0.56,301.18,297.15,293.15,0,0,294.17,1.0,1.0,0.41,301.13,297.15,293.15,0,0,294.17,1.0,1.0,0.56,300.9,297.15,293.15,0,0,294.17,1.0,1.0,2.66,294.17,291.15,295.57,294.59,295.57,301.32,294.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,11229.07,0,13465.96,1,283.8,292.79,297.59,298.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4608.34,0,50.16,2275.33,0,155.24,0.27,1,0,3,1,0
18002100,301.71,297.15,293.15,0,0,294.23,1.0,1.0,0.53,301.25,297.15,293.15,0,0,294.23,1.0,1.0,0.56,301.19,297.15,293.15,0,0,294.23,1.0,1.0,0.41,301.14,297.15,293.15,0,0,294.23,1.0,1.0,0.56,300.91,297.15,293.15,0,0,294.23,1.0,1.0,2.66,294.23,291.15,295.68,294.63,295.68,301.34,294.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,11309.66,0,13465.96,1,283.81,292.86,297.63,298.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4645.93,0,50.16,2275.33,0,157.23,0.27,1,0,3,1,0
18002400,301.73,297.15,293.15,0,0,294.28,1.0,1.0,0.53,301.27,297.15,293.15,0,0,294.28,1.0,1.0,0.56,301.2,297.15,293.15,0,0,294.28,1.0,1.0,0.41,301.15,297.15,293.15,0,0,294.28,1.0,1.0,0.56,300.92,297.15,293.15,0,0,294.28,1.0,1.0,2.66,294.28,291.15,295.79,294.66,295.79,301.36,294.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,11389.9,0,13465.96,1,283.81,292.93,297.67,298.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4683.91,0,50.16,2275.33,0,159.42,0.27,1,0,3,1,0
18002700,301.76,297.15,293.15,0,0,294.34,1.0,1.0,0.53,301.29,297.15,293.15,0,0,294.34,1.0,1.0,0.56,301.21,297.15,293.15,0,0,294.34,1.0,1.0,0.41,301.16,297.15,293.15,0,0,294.34,1.0,1.0,0.56,300.93,297.15,293.15,0,0,294.34,1.0,1.0,2.66,294.34,291.15,295.9,294.7,295.9,301.38,294.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,11466.7,0,13465.97,1,283.81,293.0,297.71,298.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4720.85,0,50.16,2275.33,0,161.71,0.27,1,0,3,1,0
18003000,301.79,297.15,293.15,0,0,294.39,1.0,1.0,0.53,301.31,297.15,293.15,0,0,294.39,1.0,1.0,0.56,301.22,297.15,293.15,0,0,294.39,1.0,1.0,0.41,301.17,297.15,293.15,0,0,294.39,1.0,1.0,0.56,300.94,297.15,293.15,0,0,294.39,1.0,1.0,2.66,294.39,291.15,296.0,294.74,296.0,301.41,294.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,11536.71,0,13465.97,1,283.82,293.06,297.74,298.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4755.2,0,50.16,2275.33,0,163.99,0.27,1,0,3,1,0
18003300,301.81,297.15,293.15,0,0,294.43,1.0,1.0,0.53,301.33,297.15,293.15,0,0,294.43,1.0,1.0,0.56,301.23,297.15,293.15,0,0,294.43,1.0,1.0,0.41,301.19,297.15,293.15,0,0,294.43,1.0,1.0,0.56,300.95,297.15,293.15,0,0,294.43,1.0,1.0,2.66,294.44,291.15,296.08,294.77,296.08,301.43,294.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,11597.38,0,13465.97,1,283.82,293.11,297.78,298.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4785.73,0,50.16,2275.33,0,166.19,0.27,1,0,3,1,0
18003600,301.83,297.15,293.15,0,0,294.48,1.0,1.0,0.53,301.35,297.15,293.15,0,0,294.48,1.0,1.0,0.56,301.24,297.15,293.15,0,0,294.48,1.0,1.0,0.41,301.2,297.15,293.15,0,0,294.48,1.0,1.0,0.56,300.96,297.15,293.15,0,0,294.48,1.0,1.0,2.66,294.48,291.15,296.15,294.8,296.15,301.45,294.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,11650.17,0,13465.98,1,283.83,293.16,297.81,298.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4811.92,0,50.16,2275.33,0,168.28,0.27,1,0,3,1,0
18003900,301.85,297.15,293.15,0,0,294.51,1.0,1.0,0.53,301.37,297.15,293.15,0,0,294.51,1.0,1.0,0.56,301.25,297.15,293.15,0,0,294.51,1.0,1.0,0.41,301.21,297.15,293.15,0,0,294.51,1.0,1.0,0.56,300.97,297.15,293.15,0,0,294.51,1.0,1.0,2.66,294.51,291.15,296.19,294.84,296.19,301.46,294.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,11686.46,0,13465.98,1,283.83,293.2,297.84,298.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4832.84,0,50.16,2275.33,0,168.87,0.27,1,0,3,1,0
18004200,301.86,297.15,293.15,0,0,294.54,1.0,1.0,0.53,301.38,297.15,293.15,0,0,294.54,1.0,1.0,0.56,301.25,297.15,293.15,0,0,294.54,1.0,1.0,0.41,301.21,297.15,293.15,0,0,294.54,1.0,1.0,0.56,300.97,297.15,293.15,0,0,294.54,1.0,1.0,2.66,294.54,291.15,296.21,294.88,296.21,301.47,294.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,11706.5,0,13465.99,1,283.83,293.22,297.88,298.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4848.65,0,50.16,2275.33,0,167.76,0.27,1,0,3,1,0
18004500,301.87,297.15,293.15,0,0,294.58,1.0,1.0,0.53,301.39,297.15,293.15,0,0,294.58,1.0,1.0,0.56,301.25,297.15,293.15,0,0,294.58,1.0,1.0,0.41,301.22,297.15,293.15,0,0,294.58,1.0,1.0,0.56,300.97,297.15,293.15,0,0,294.58,1.0,1.0,2.66,294.58,291.15,296.21,294.93,296.21,301.48,294.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,11725.88,0,13466.0,1,283.83,293.23,297.93,298.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4862.67,0,50.16,2275.33,0,166.39,0.27,1,0,3,1,0
18004800,301.88,297.15,293.15,0,0,294.61,1.0,1.0,0.53,301.4,297.15,293.15,0,0,294.61,1.0,1.0,0.56,301.25,297.15,293.15,0,0,294.61,1.0,1.0,0.41,301.22,297.15,293.15,0,0,294.61,1.0,1.0,0.56,300.97,297.15,293.15,0,0,294.61,1.0,1.0,2.66,294.61,291.15,296.2,294.99,296.2,301.49,294.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,11737.99,0,13466.01,1,283.83,293.24,297.99,298.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4876.05,0,50.16,2275.33,0,165.14,0.27,1,0,3,1,0
18005100,301.89,297.15,293.15,0,0,294.65,1.0,1.0,0.53,301.42,297.15,293.15,0,0,294.65,1.0,1.0,0.56,301.25,297.15,293.15,0,0,294.65,1.0,1.0,0.41,301.22,297.15,293.15,0,0,294.65,1.0,1.0,0.56,300.97,297.15,293.15,0,0,294.65,1.0,1.0,2.66,294.65,291.15,296.18,295.05,296.18,301.5,294.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,11745.73,0,13466.02,1,283.83,293.25,298.05,298.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4888.32,0,50.16,2275.33,0,163.97,0.27,1,0,3,1,0
18005400,301.9,297.15,293.15,0,0,294.68,1.0,1.0,0.53,301.43,297.15,293.15,0,0,294.68,1.0,1.0,0.56,301.26,297.15,293.15,0,0,294.68,1.0,1.0,0.41,301.23,297.15,293.15,0,0,294.68,1.0,1.0,0.56,300.97,297.15,293.15,0,0,294.68,1.0,1.0,2.66,294.68,291.15,296.15,295.12,296.15,301.51,294.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,11751.08,0,13466.03,1,283.83,293.25,298.11,298.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4899.88,0,50.16,2275.33,0,162.92,0.27,1,0,3,1,0
18005700,301.91,297.15,293.15,0,0,294.72,1.0,1.0,0.53,301.44,297.15,293.15,0,0,294.72,1.0,1.0,0.56,301.26,297.15,293.15,0,0,294.72,1.0,1.0,0.41,301.23,297.15,293.15,0,0,294.72,1.0,1.0,0.56,300.97,297.15,293.15,0,0,294.72,1.0,1.0,2.66,294.72,291.15,296.12,295.18,296.12,301.52,294.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,11756.17,0,13466.04,1,283.83,293.26,298.18,298.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4911.26,0,50.16,2275.33,0,162.09,0.27,1,0,3,1,0
18006000,301.91,297.15,293.15,0,0,294.76,1.0,1.0,0.53,301.46,297.15,293.15,0,0,294.76,1.0,1.0,0.56,301.26,297.15,293.15,0,0,294.76,1.0,1.0,0.41,301.23,297.15,293.15,0,0,294.76,1.0,1.0,0.56,300.97,297.15,293.15,0,0,294.76,1.0,1.0,2.66,294.76,291.15,296.1,295.24,296.1,301.53,294.76,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,11763.07,0,13466.06,1,283.83,293.26,298.24,298.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4923.02,0,50.16,2275.33,0,161.57,0.27,1,0,3,1,0
18006300,301.92,297.15,293.15,0,0,294.79,1.0,1.0,0.53,301.47,297.15,293.15,0,0,294.79,1.0,1.0,0.56,301.26,297.15,293.15,0,0,294.79,1.0,1.0,0.41,301.24,297.15,293.15,0,0,294.79,1.0,1.0,0.56,300.97,297.15,293.15,0,0,294.79,1.0,1.0,2.66,294.79,291.15,296.09,295.3,296.09,301.54,294.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,11773.93,0,13466.07,1,283.83,293.27,298.3,299.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4935.75,0,50.16,2275.33,0,161.47,0.27,1,0,3,1,0
18006600,301.92,297.15,293.15,0,0,294.82,1.0,1.0,0.53,301.49,297.15,293.15,0,0,294.82,1.0,1.0,0.56,301.26,297.15,293.15,0,0,294.82,1.0,1.0,0.41,301.24,297.15,293.15,0,0,294.82,1.0,1.0,0.56,300.97,297.15,293.15,0,0,294.82,1.0,1.0,2.66,294.82,291.15,296.09,295.35,296.09,301.54,294.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,11791.55,0,13466.08,1,283.83,293.29,298.35,299.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4950.24,0,50.16,2275.33,0,161.86,0.27,1,0,3,1,0
18006900,301.93,297.15,293.15,0,0,294.86,1.0,1.0,0.53,301.5,297.15,293.15,0,0,294.86,1.0,1.0,0.56,301.27,297.15,293.15,0,0,294.86,1.0,1.0,0.41,301.24,297.15,293.15,0,0,294.86,1.0,1.0,0.56,300.97,297.15,293.15,0,0,294.86,1.0,1.0,2.66,294.86,291.15,296.11,295.39,296.11,301.55,294.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,11824.99,0,13466.09,1,283.84,293.32,298.39,299.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4970.01,0,50.16,2275.33,0,163.13,0.27,1,0,3,1,0
18007200,301.93,297.15,293.15,0,0,294.9,1.0,1.0,0.53,301.52,297.15,293.15,0,0,294.9,1.0,1.0,0.56,301.27,297.15,293.15,0,0,294.9,1.0,1.0,0.41,301.25,297.15,293.15,0,0,294.9,1.0,1.0,0.56,300.98,297.15,293.15,0,0,294.9,1.0,1.0,2.66,294.9,291.15,296.15,295.42,296.15,301.56,294.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,11858.14,0,13466.1,1,283.84,293.34,298.43,299.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4989.23,0,50.16,2275.33,0,164.82,0.27,1,0,3,1,0
18007500,301.94,297.15,293.15,0,0,294.94,1.0,1.0,0.53,301.53,297.15,293.15,0,0,294.94,1.0,1.0,0.56,301.27,297.15,293.15,0,0,294.94,1.0,1.0,0.41,301.25,297.15,293.15,0,0,294.94,1.0,1.0,0.56,300.98,297.15,293.15,0,0,294.94,1.0,1.0,2.66,294.94,291.15,296.23,295.46,296.23,301.56,294.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,11914.97,0,13466.11,1,283.84,293.39,298.46,299.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5013.52,0,50.16,2275.33,0,165.68,0.27,1,0,3,1,0
18007800,301.94,297.15,293.15,0,0,295.0,1.0,1.0,0.53,301.55,297.15,293.15,0,0,295.0,1.0,1.0,0.56,301.28,297.15,293.15,0,0,295.0,1.0,1.0,0.41,301.26,297.15,293.15,0,0,295.0,1.0,1.0,0.56,300.98,297.15,293.15,0,0,295.0,1.0,1.0,2.66,295.0,291.15,296.36,295.5,296.36,301.57,295.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,12010.23,0,13466.11,1,283.85,293.46,298.5,299.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5055.27,0,50.16,2275.33,0,166.49,0.27,1,0,3,1,0
18008100,301.95,297.15,293.15,0,0,295.07,1.0,1.0,0.53,301.57,297.15,293.15,0,0,295.07,1.0,1.0,0.56,301.29,297.15,293.15,0,0,295.07,1.0,1.0,0.41,301.27,297.15,293.15,0,0,295.07,1.0,1.0,0.56,300.99,297.15,293.15,0,0,295.07,1.0,1.0,2.66,295.07,291.15,296.53,295.54,296.53,301.58,295.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,12128.69,0,13466.1,1,283.85,293.55,298.55,299.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5108.49,0,50.16,2275.33,0,168.53,0.27,1,0,3,1,0
18008400,301.96,297.15,293.15,0,0,295.16,1.0,1.0,0.53,301.6,297.15,293.15,0,0,295.16,1.0,1.0,0.56,301.3,297.15,293.15,0,0,295.16,1.0,1.0,0.41,301.28,297.15,293.15,0,0,295.16,1.0,1.0,0.56,301.0,297.15,293.15,0,0,295.16,1.0,1.0,2.66,295.16,291.15,296.73,295.59,296.73,301.6,295.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,12264.84,0,13466.09,1,283.86,293.67,298.6,299.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5170.48,0,50.16,2275.33,0,171.62,0.27,1,0,3,1,0
18008700,301.97,297.15,293.15,0,0,295.25,1.0,1.0,0.53,301.63,297.15,293.15,0,0,295.25,1.0,1.0,0.56,301.31,297.15,293.15,0,0,295.25,1.0,1.0,0.41,301.3,297.15,293.15,0,0,295.25,1.0,1.0,0.56,301.02,297.15,293.15,0,0,295.25,1.0,1.0,2.66,295.25,291.15,296.95,295.64,296.95,301.62,295.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,12411.21,0,13466.08,1,283.87,293.79,298.65,299.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5237.71,0,50.16,2275.33,0,175.32,0.27,1,0,3,1,0
18009000,301.99,297.15,293.15,0,0,295.35,1.0,1.0,0.53,301.66,297.15,293.15,0,0,295.35,1.0,1.0,0.56,301.33,297.15,293.15,0,0,295.35,1.0,1.0,0.41,301.31,297.15,293.15,0,0,295.35,1.0,1.0,0.56,301.03,297.15,293.15,0,0,295.35,1.0,1.0,2.66,295.35,291.15,297.18,295.69,297.17,301.64,295.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,12581.82,0,13466.07,1,283.88,293.92,298.7,299.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5309.63,0,50.16,2275.33,0,179.5,0.27,1,0,3,1,0
18009300,302.01,297.15,293.15,0,0,295.48,1.0,1.0,0.53,301.69,297.15,293.15,0,0,295.48,1.0,1.0,0.56,301.35,297.15,293.15,0,0,295.48,1.0,1.0,0.41,301.33,297.15,293.15,0,0,295.48,1.0,1.0,0.56,301.05,297.15,293.15,0,0,295.48,1.0,1.0,2.66,295.48,291.15,297.4,295.74,297.4,301.66,295.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,12761.91,0,13466.05,1,283.89,294.07,298.74,299.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5390.54,0,50.16,2275.33,0,184.46,0.27,1,0,3,1,0
18009600,302.02,297.15,293.15,0,0,295.6,1.0,1.0,0.53,301.73,297.15,293.15,0,0,295.6,1.0,1.0,0.56,301.37,297.15,293.15,0,0,295.6,1.0,1.0,0.41,301.36,297.15,293.15,0,0,295.6,1.0,1.0,0.56,301.07,297.15,293.15,0,0,295.6,1.0,1.0,2.66,295.6,291.15,297.61,295.78,297.61,301.68,295.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,12929.49,0,13466.04,1,283.9,294.22,298.79,299.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5468.84,0,50.16,2275.33,0,189.6,0.27,1,0,3,1,0
18009900,302.04,297.15,293.15,0,0,295.71,1.0,1.0,0.53,301.76,297.15,293.15,0,0,295.71,1.0,1.0,0.56,301.39,297.15,293.15,0,0,295.71,1.0,1.0,0.41,301.38,297.15,293.15,0,0,295.71,1.0,1.0,0.56,301.09,297.15,293.15,0,0,295.71,1.0,1.0,2.66,295.71,291.15,297.8,295.82,297.8,301.71,295.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,13079.94,0,13466.04,1,283.91,294.36,298.83,299.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5540.8,0,50.16,2275.33,0,194.38,0.27,1,0,3,1,0
18010200,302.05,297.15,293.15,0,0,295.81,1.0,1.0,0.53,301.79,297.15,293.15,0,0,295.81,1.0,1.0,0.56,301.41,297.15,293.15,0,0,295.81,1.0,1.0,0.41,301.4,297.15,293.15,0,0,295.81,1.0,1.0,0.56,301.11,297.15,293.15,0,0,295.81,1.0,1.0,2.66,295.81,291.15,297.96,295.86,297.96,301.73,295.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,13204.4,0,13466.04,1,283.91,294.47,298.87,299.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5602.79,0,50.16,2275.33,0,198.44,0.27,1,0,3,1,0
18010500,302.06,297.15,293.15,0,0,295.88,1.0,1.0,0.53,301.82,297.15,293.15,0,0,295.88,1.0,1.0,0.56,301.43,297.15,293.15,0,0,295.88,1.0,1.0,0.41,301.42,297.15,293.15,0,0,295.88,1.0,1.0,0.56,301.13,297.15,293.15,0,0,295.88,1.0,1.0,2.66,295.88,291.15,298.08,295.9,298.08,301.75,295.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,13296.95,0,13466.05,1,283.92,294.56,298.91,299.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5652.43,0,50.16,2275.33,0,201.61,0.27,1,0,3,1,0
18010800,302.07,297.15,293.15,0,0,295.93,1.0,1.0,0.53,301.85,297.15,293.15,0,0,295.93,1.0,1.0,0.56,301.44,297.15,293.15,0,0,295.93,1.0,1.0,0.41,301.43,297.15,293.15,0,0,295.93,1.0,1.0,0.56,301.14,297.15,293.15,0,0,295.93,1.0,1.0,2.66,295.93,291.15,298.15,295.94,298.15,301.76,295.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,13348.36,0,13466.06,1,283.92,294.62,298.94,299.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5685.71,0,50.16,2275.33,0,203.56,0.27,1,0,3,1,0
18011100,302.06,297.15,293.15,0,0,295.96,1.0,1.0,0.53,301.87,297.15,293.15,0,0,295.96,1.0,1.0,0.56,301.45,297.15,293.15,0,0,295.96,1.0,1.0,0.41,301.44,297.15,293.15,0,0,295.96,1.0,1.0,0.56,301.14,297.15,293.15,0,0,295.96,1.0,1.0,2.66,295.96,291.15,298.18,295.97,298.18,301.77,295.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,13370.33,0,13466.09,1,283.93,294.65,298.97,299.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5704.04,0,50.16,2275.33,0,205.57,0.27,1,0,3,1,0
18011400,302.06,297.15,293.15,0,0,295.97,1.0,1.0,0.53,301.89,297.15,293.15,0,0,295.97,1.0,1.0,0.56,301.46,297.15,293.15,0,0,295.97,1.0,1.0,0.41,301.44,297.15,293.15,0,0,295.97,1.0,1.0,0.56,301.15,297.15,293.15,0,0,295.97,1.0,1.0,2.66,295.97,291.15,298.19,295.98,298.19,301.77,295.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,13377.99,0,13466.11,1,283.93,294.66,298.98,299.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5711.94,0,50.16,2275.33,0,207.75,0.27,1,0,3,1,0
18011700,302.05,297.15,293.15,0,0,295.97,1.0,1.0,0.53,301.9,297.15,293.15,0,0,295.97,1.0,1.0,0.56,301.46,297.15,293.15,0,0,295.97,1.0,1.0,0.41,301.45,297.15,293.15,0,0,295.97,1.0,1.0,0.56,301.14,297.15,293.15,0,0,295.97,1.0,1.0,2.66,295.97,291.15,298.19,295.98,298.19,301.77,295.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,13374.28,0,13465.98,1,283.93,294.66,298.98,299.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5712.29,0,50.16,2275.33,0,209.39,0.27,1,0,3,1,0
18012000,302.03,297.15,293.15,0,0,295.96,1.0,1.0,0.53,301.91,297.15,293.15,0,0,295.96,1.0,1.0,0.56,301.45,297.15,293.15,0,0,295.96,1.0,1.0,0.41,301.44,297.15,293.15,0,0,295.96,1.0,1.0,0.56,301.14,297.15,293.15,0,0,295.96,1.0,1.0,2.66,295.96,291.15,298.18,295.97,298.18,301.77,295.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,13362.34,0,13465.88,1,283.93,294.66,298.97,299.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5706.98,0,50.16,2275.33,0,210.41,0.27,1,0,3,1,0
18012300,302.02,297.15,293.15,0,0,295.95,1.0,1.0,0.53,301.92,297.15,293.15,0,0,295.95,1.0,1.0,0.56,301.45,297.15,293.15,0,0,295.95,1.0,1.0,0.41,301.44,297.15,293.15,0,0,295.95,1.0,1.0,0.56,301.13,297.15,293.15,0,0,295.95,1.0,1.0,2.66,295.95,291.15,298.16,295.95,298.16,301.76,295.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,13345.17,0,13465.87,1,283.93,294.64,298.95,299.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5697.9,0,50.16,2275.33,0,210.95,0.27,1,0,3,1,0
18012600,302.0,297.15,293.15,0,0,295.93,1.0,1.0,0.53,301.93,297.15,293.15,0,0,295.93,1.0,1.0,0.56,301.44,297.15,293.15,0,0,295.93,1.0,1.0,0.41,301.44,297.15,293.15,0,0,295.93,1.0,1.0,0.56,301.13,297.15,293.15,0,0,295.93,1.0,1.0,2.66,295.93,291.15,298.14,295.93,298.14,301.76,295.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,13326.01,0,13465.8,1,283.92,294.63,298.93,299.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5686.95,0,50.16,2275.33,0,211.03,0.27,1,0,3,1,0
18012900,301.98,297.15,293.15,0,0,295.91,1.0,1.0,0.53,301.94,297.15,293.15,0,0,295.91,1.0,1.0,0.56,301.44,297.15,293.15,0,0,295.91,1.0,1.0,0.41,301.43,297.15,293.15,0,0,295.91,1.0,1.0,0.56,301.12,297.15,293.15,0,0,295.91,1.0,1.0,2.66,295.91,291.15,298.12,295.91,298.12,301.75,295.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13307.98,0,13465.76,1,283.92,294.61,298.91,299.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5676.0,0,50.16,2275.33,0,210.72,0.27,1,0,3,1,0
18013200,301.97,297.15,293.15,0,0,295.89,1.0,1.0,0.53,301.95,297.15,293.15,0,0,295.89,1.0,1.0,0.56,301.43,297.15,293.15,0,0,295.89,1.0,1.0,0.41,301.43,297.15,293.15,0,0,295.89,1.0,1.0,0.56,301.11,297.15,293.15,0,0,295.89,1.0,1.0,2.66,295.89,291.15,298.1,295.89,298.1,301.75,295.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13294.49,0,13465.75,1,283.92,294.6,298.89,299.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5666.99,0,50.16,2275.33,0,210.03,0.27,1,0,3,1,0
18013500,301.95,297.15,293.15,0,0,295.89,1.0,1.0,0.53,301.96,297.15,293.15,0,0,295.89,1.0,1.0,0.56,301.42,297.15,293.15,0,0,295.89,1.0,1.0,0.41,301.42,297.15,293.15,0,0,295.89,1.0,1.0,0.56,301.11,297.15,293.15,0,0,295.89,1.0,1.0,2.66,295.89,291.15,298.09,295.89,298.1,301.74,295.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13288.26,0,13465.74,1,283.92,294.59,298.88,299.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5661.5,0,50.16,2275.33,0,208.92,0.27,1,0,3,1,0
18013800,301.94,297.15,293.15,0,0,295.89,1.0,1.0,0.53,301.97,297.15,293.15,0,0,295.89,1.0,1.0,0.56,301.42,297.15,293.15,0,0,295.89,1.0,1.0,0.41,301.42,297.15,293.15,0,0,295.89,1.0,1.0,0.56,301.1,297.15,293.15,0,0,295.89,1.0,1.0,2.66,295.89,291.15,298.1,295.89,298.1,301.74,295.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13292.93,0,13465.74,1,283.92,294.59,298.89,299.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5661.82,0,50.16,2275.33,0,207.56,0.27,1,0,3,1,0
18014100,301.93,297.15,293.15,0,0,295.9,1.0,1.0,0.53,301.98,297.15,293.15,0,0,295.9,1.0,1.0,0.56,301.42,297.15,293.15,0,0,295.9,1.0,1.0,0.41,301.42,297.15,293.15,0,0,295.9,1.0,1.0,0.56,301.1,297.15,293.15,0,0,295.9,1.0,1.0,2.66,295.9,291.15,298.11,295.91,298.11,301.74,295.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13311.25,0,13465.74,1,283.92,294.6,298.9,299.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5669.43,0,50.16,2275.33,0,205.87,0.27,1,0,3,1,0
18014400,301.92,297.15,293.15,0,0,295.93,1.0,1.0,0.53,302.0,297.15,293.15,0,0,295.93,1.0,1.0,0.56,301.42,297.15,293.15,0,0,295.93,1.0,1.0,0.41,301.42,297.15,293.15,0,0,295.93,1.0,1.0,0.56,301.1,297.15,293.15,0,0,295.93,1.0,1.0,2.66,295.93,291.15,298.15,295.94,298.15,301.74,295.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13346.7,0,13465.74,1,283.92,294.62,298.94,299.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5686.42,0,50.16,2275.33,0,203.95,0.27,1,0,3,1,0
18014700,301.91,297.15,293.15,0,0,295.97,1.0,1.0,0.53,302.0,297.15,293.15,0,0,295.97,1.0,1.0,0.56,301.42,297.15,293.15,0,0,295.97,1.0,1.0,0.41,301.42,297.15,293.15,0,0,295.97,1.0,1.0,0.56,301.09,297.15,293.15,0,0,295.97,1.0,1.0,2.66,295.97,291.15,298.2,295.98,298.2,301.74,295.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13390.24,0,13465.74,1,283.93,294.66,298.98,299.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5710.98,0,50.16,2275.33,0,203.21,0.27,1,0,3,1,0
18015000,301.9,297.15,293.15,0,0,296.02,1.0,1.0,0.53,302.02,297.15,293.15,0,0,296.02,1.0,1.0,0.56,301.42,297.15,293.15,0,0,296.02,1.0,1.0,0.41,301.42,297.15,293.15,0,0,296.02,1.0,1.0,0.56,301.09,297.15,293.15,0,0,296.02,1.0,1.0,2.66,296.02,291.15,298.24,296.03,298.24,301.75,296.02,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13434.42,0,13465.74,1,283.93,294.7,299.03,299.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5736.96,0,50.16,2275.33,0,203.61,0.27,1,0,3,1,0
18015300,301.9,297.15,293.15,0,0,296.06,1.0,1.0,0.53,302.03,297.15,293.15,0,0,296.06,1.0,1.0,0.56,301.43,297.15,293.15,0,0,296.06,1.0,1.0,0.41,301.43,297.15,293.15,0,0,296.06,1.0,1.0,0.56,301.1,297.15,293.15,0,0,296.06,1.0,1.0,2.66,296.06,291.15,298.29,296.08,298.29,301.75,296.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13479.88,0,13465.75,1,283.93,294.73,299.08,299.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5763.7,0,50.16,2275.33,0,204.04,0.27,1,0,3,1,0
18015600,301.9,297.15,293.15,0,0,296.11,1.0,1.0,0.53,302.05,297.15,293.15,0,0,296.11,1.0,1.0,0.56,301.44,297.15,293.15,0,0,296.11,1.0,1.0,0.41,301.43,297.15,293.15,0,0,296.11,1.0,1.0,0.56,301.1,297.15,293.15,0,0,296.11,1.0,1.0,2.66,296.11,291.15,298.35,296.13,298.35,301.76,296.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13526.29,0,13465.76,1,283.93,294.77,299.13,299.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5791.14,0,50.16,2275.33,0,204.45,0.27,1,0,3,1,0
18015900,301.9,297.15,293.15,0,0,296.15,1.0,1.0,0.53,302.06,297.15,293.15,0,0,296.15,1.0,1.0,0.56,301.45,297.15,293.15,0,0,296.15,1.0,1.0,0.41,301.44,297.15,293.15,0,0,296.15,1.0,1.0,0.56,301.11,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,298.4,296.17,298.4,301.77,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,13573.33,0,13465.78,1,283.94,294.81,299.18,300.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5819.09,0,50.16,2275.33,0,204.91,0.27,1,0,3,1,0
18016200,301.9,297.15,293.15,0,0,296.2,1.0,1.0,0.53,302.08,297.15,293.15,0,0,296.2,1.0,1.0,0.56,301.46,297.15,293.15,0,0,296.2,1.0,1.0,0.41,301.45,297.15,293.15,0,0,296.2,1.0,1.0,0.56,301.11,297.15,293.15,0,0,296.2,1.0,1.0,2.66,296.2,291.15,298.45,296.22,298.45,301.78,296.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,13620.63,0,13465.79,1,283.94,294.85,299.22,300.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5847.34,0,50.16,2275.33,0,205.42,0.27,1,0,3,1,0
18016500,301.9,297.15,293.15,0,0,296.25,1.0,1.0,0.53,302.09,297.15,293.15,0,0,296.25,1.0,1.0,0.56,301.48,297.15,293.15,0,0,296.25,1.0,1.0,0.41,301.45,297.15,293.15,0,0,296.25,1.0,1.0,0.56,301.12,297.15,293.15,0,0,296.25,1.0,1.0,2.66,296.25,291.15,298.5,296.27,298.5,301.79,296.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.65,410.0,13667.87,0,13465.83,1,283.94,294.9,299.27,300.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5875.67,0,50.16,2275.33,0,205.96,0.27,1,0,3,1,0
18016800,301.9,297.15,293.15,0,0,296.29,1.0,1.0,0.53,302.11,297.15,293.15,0,0,296.29,1.0,1.0,0.56,301.49,297.15,293.15,0,0,296.29,1.0,1.0,0.41,301.46,297.15,293.15,0,0,296.29,1.0,1.0,0.56,301.13,297.15,293.15,0,0,296.29,1.0,1.0,2.66,296.29,291.15,298.55,296.32,298.55,301.8,296.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.65,410.0,13714.7,0,13465.85,1,283.94,294.94,299.32,300.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5903.91,0,50.16,2275.33,0,206.54,0.27,1,0,3,1,0
18017100,301.91,297.15,293.15,0,0,296.34,1.0,1.0,0.53,302.12,297.15,293.15,0,0,296.34,1.0,1.0,0.56,301.51,297.15,293.15,0,0,296.34,1.0,1.0,0.41,301.47,297.15,293.15,0,0,296.34,1.0,1.0,0.56,301.13,297.15,293.15,0,0,296.34,1.0,1.0,2.66,296.34,291.15,298.61,296.37,298.6,301.81,296.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,13760.77,0,13465.85,1,283.95,294.98,299.37,300.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5931.82,0,50.16,2275.33,0,207.14,0.27,1,0,3,1,0
18017400,301.91,297.15,293.15,0,0,296.39,1.0,1.0,0.53,302.14,297.15,293.15,0,0,296.39,1.0,1.0,0.56,301.53,297.15,293.15,0,0,296.39,1.0,1.0,0.41,301.48,297.15,293.15,0,0,296.39,1.0,1.0,0.56,301.14,297.15,293.15,0,0,296.39,1.0,1.0,2.66,296.39,291.15,298.66,296.42,298.65,301.82,296.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,13805.7,0,13465.94,1,283.95,295.01,299.42,300.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5959.18,0,50.16,2275.33,0,207.77,0.27,1,0,3,1,0
18017700,301.91,297.15,293.15,0,0,296.43,1.0,1.0,0.53,302.15,297.15,293.15,0,0,296.43,1.0,1.0,0.56,301.55,297.15,293.15,0,0,296.43,1.0,1.0,0.41,301.49,297.15,293.15,0,0,296.43,1.0,1.0,0.56,301.15,297.15,293.15,0,0,296.43,1.0,1.0,2.66,296.43,291.15,298.7,296.47,298.7,301.83,296.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,13849.28,0,13465.99,1,283.95,295.05,299.47,300.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5985.87,0,50.16,2275.33,0,208.44,0.27,1,0,3,1,0
