time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018000,301.91,297.15,293.15,0,0,296.47,1.0,1.0,0.53,302.17,297.15,293.15,0,0,296.47,1.0,1.0,0.56,301.57,297.15,293.15,0,0,296.47,1.0,1.0,0.41,301.5,297.15,293.15,0,0,296.47,1.0,1.0,0.56,301.16,297.15,293.15,0,0,296.47,1.0,1.0,2.66,296.47,291.15,298.75,296.51,298.75,301.83,296.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,13890.91,0,13466.02,1,283.96,295.09,299.51,300.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6011.52,0,50.16,2275.33,0,209.11,0.27,1,0,3,1,0
18018300,301.93,297.15,293.15,0,0,296.51,1.0,1.0,0.53,302.2,297.15,293.15,0,0,296.51,1.0,1.0,0.56,301.61,297.15,293.15,0,0,296.51,1.0,1.0,0.41,301.52,297.15,293.15,0,0,296.51,1.0,1.0,0.56,301.18,297.15,293.15,0,0,296.51,1.0,1.0,2.66,296.51,291.15,298.79,296.55,298.79,301.86,296.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,13929.53,0,13466.08,1,283.96,295.12,299.55,300.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6035.99,0,50.16,2275.33,0,209.6,0.27,1,0,3,1,0
18018600,301.94,297.15,293.15,0,0,296.55,1.0,1.0,0.53,302.21,297.15,293.15,0,0,296.55,1.0,1.0,0.56,301.63,297.15,293.15,0,0,296.55,1.0,1.0,0.41,301.54,297.15,293.15,0,0,296.55,1.0,1.0,0.56,301.19,297.15,293.15,0,0,296.55,1.0,1.0,2.66,296.55,291.15,298.83,296.6,298.83,301.88,296.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,13964.37,0,13466.17,1,283.96,295.15,299.6,300.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6058.96,0,50.16,2275.33,0,209.81,0.27,1,0,3,1,0
18018900,301.95,297.15,293.15,0,0,296.58,1.0,1.0,0.53,302.23,297.15,293.15,0,0,296.58,1.0,1.0,0.56,301.66,297.15,293.15,0,0,296.58,1.0,1.0,0.41,301.55,297.15,293.15,0,0,296.58,1.0,1.0,0.56,301.2,297.15,293.15,0,0,296.58,1.0,1.0,2.66,296.58,291.15,298.86,296.64,298.86,301.89,296.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,13996.36,0,13466.22,1,283.96,295.18,299.64,300.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6080.79,0,50.16,2275.33,0,209.91,0.27,1,0,3,1,0
18019200,301.95,297.15,293.15,0,0,296.62,1.0,1.0,0.53,302.24,297.15,293.15,0,0,296.62,1.0,1.0,0.56,301.68,297.15,293.15,0,0,296.62,1.0,1.0,0.41,301.56,297.15,293.15,0,0,296.62,1.0,1.0,0.56,301.21,297.15,293.15,0,0,296.62,1.0,1.0,2.66,296.62,291.15,298.89,296.69,298.89,301.9,296.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,14026.07,0,13466.25,1,283.96,295.21,299.69,300.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6101.68,0,50.16,2275.33,0,209.96,0.27,1,0,3,1,0
18019500,301.95,297.15,293.15,0,0,296.65,1.0,1.0,0.53,302.25,297.15,293.15,0,0,296.65,1.0,1.0,0.56,301.7,297.15,293.15,0,0,296.65,1.0,1.0,0.41,301.56,297.15,293.15,0,0,296.65,1.0,1.0,0.56,301.22,297.15,293.15,0,0,296.65,1.0,1.0,2.66,296.65,291.15,298.92,296.73,298.92,301.91,296.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,14054.31,0,13466.25,1,283.97,295.23,299.73,300.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6121.89,0,50.16,2275.33,0,209.98,0.27,1,0,3,1,0
18019800,301.96,297.15,293.15,0,0,296.69,1.0,1.0,0.53,302.26,297.15,293.15,0,0,296.69,1.0,1.0,0.56,301.73,297.15,293.15,0,0,296.69,1.0,1.0,0.41,301.57,297.15,293.15,0,0,296.69,1.0,1.0,0.56,301.23,297.15,293.15,0,0,296.69,1.0,1.0,2.66,296.69,291.15,298.95,296.78,298.95,301.92,296.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,14081.8,0,13466.24,1,283.97,295.26,299.78,300.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6141.69,0,50.16,2275.33,0,209.99,0.27,1,0,3,1,0
18020100,301.96,297.15,293.15,0,0,296.72,1.0,1.0,0.53,302.27,297.15,293.15,0,0,296.72,1.0,1.0,0.56,301.75,297.15,293.15,0,0,296.72,1.0,1.0,0.41,301.58,297.15,293.15,0,0,296.72,1.0,1.0,0.56,301.23,297.15,293.15,0,0,296.72,1.0,1.0,2.66,296.72,291.15,298.98,296.82,298.98,301.93,296.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,14109.29,0,13466.28,1,283.97,295.28,299.82,300.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6161.33,0,50.16,2275.33,0,210.03,0.27,1,0,3,1,0
18020400,301.96,297.15,293.15,0,0,296.75,1.0,1.0,0.53,302.28,297.15,293.15,0,0,296.75,1.0,1.0,0.56,301.78,297.15,293.15,0,0,296.75,1.0,1.0,0.41,301.59,297.15,293.15,0,0,296.75,1.0,1.0,0.56,301.24,297.15,293.15,0,0,296.75,1.0,1.0,2.66,296.75,291.15,299.01,296.87,299.01,301.94,296.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.53,410.0,14137.56,0,13466.39,1,283.97,295.31,299.87,300.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6181.09,0,50.16,2275.33,0,210.12,0.27,1,0,3,1,0
18020700,301.96,297.15,293.15,0,0,296.79,1.0,1.0,0.53,302.29,297.15,293.15,0,0,296.79,1.0,1.0,0.56,301.81,297.15,293.15,0,0,296.79,1.0,1.0,0.41,301.6,297.15,293.15,0,0,296.79,1.0,1.0,0.56,301.25,297.15,293.15,0,0,296.79,1.0,1.0,2.66,296.79,291.15,299.04,296.91,299.04,301.95,296.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,14167.21,0,13466.55,1,283.97,295.33,299.91,300.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6201.21,0,50.16,2275.33,0,210.28,0.27,1,0,3,1,0
18021000,301.97,297.15,293.15,0,0,296.82,1.0,1.0,0.53,302.3,297.15,293.15,0,0,296.82,1.0,1.0,0.56,301.83,297.15,293.15,0,0,296.82,1.0,1.0,0.41,301.6,297.15,293.15,0,0,296.82,1.0,1.0,0.56,301.25,297.15,293.15,0,0,296.82,1.0,1.0,2.66,296.82,291.15,299.07,296.95,299.07,301.96,296.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,14199.18,0,13466.68,1,283.97,295.36,299.95,300.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6222.02,0,50.16,2275.33,0,210.54,0.27,1,0,3,1,0
18021300,301.97,297.15,293.15,0,0,296.86,1.0,1.0,0.53,302.31,297.15,293.15,0,0,296.86,1.0,1.0,0.56,301.86,297.15,293.15,0,0,296.86,1.0,1.0,0.41,301.61,297.15,293.15,0,0,296.86,1.0,1.0,0.56,301.26,297.15,293.15,0,0,296.86,1.0,1.0,2.66,296.86,291.15,299.11,296.99,299.11,301.98,296.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,14233.91,0,13466.75,1,283.98,295.39,299.99,300.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6243.69,0,50.16,2275.33,0,210.94,0.27,1,0,3,1,0
18021600,301.97,297.15,293.15,0,0,296.89,1.0,1.0,0.53,302.32,297.15,293.15,0,0,296.89,1.0,1.0,0.56,301.89,297.15,293.15,0,0,296.89,1.0,1.0,0.41,301.62,297.15,293.15,0,0,296.89,1.0,1.0,0.56,301.27,297.15,293.15,0,0,296.89,1.0,1.0,2.66,296.89,291.15,299.15,297.03,299.15,301.99,296.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,14273.35,0,13466.78,1,283.98,295.42,300.03,300.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6266.84,0,50.16,2275.33,0,211.5,0.27,1,0,3,1,0
18021900,301.98,297.15,293.15,0,0,296.95,1.0,1.0,0.53,302.33,297.15,293.15,0,0,296.95,1.0,1.0,0.56,301.92,297.15,293.15,0,0,296.95,1.0,1.0,0.41,301.63,297.15,293.15,0,0,296.95,1.0,1.0,0.56,301.28,297.15,293.15,0,0,296.95,1.0,1.0,2.66,296.95,291.15,299.23,297.08,299.23,302.0,296.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,14344.52,0,13466.77,1,283.98,295.47,300.07,301.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6299.41,0,50.16,2275.33,0,210.9,0.27,1,0,3,1,0
18022200,301.99,297.15,293.15,0,0,297.04,1.0,1.0,0.53,302.34,297.15,293.15,0,0,297.04,1.0,1.0,0.56,301.96,297.15,293.15,0,0,297.04,1.0,1.0,0.41,301.64,297.15,293.15,0,0,297.04,1.0,1.0,0.56,301.29,297.15,293.15,0,0,297.04,1.0,1.0,2.66,297.04,291.15,299.36,297.14,299.36,302.02,297.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,14462.81,0,13466.76,1,283.99,295.55,300.14,301.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6355.05,0,50.16,2275.33,0,210.48,0.27,1,0,3,1,0
18022500,302.01,297.15,293.15,0,0,297.15,1.0,1.0,0.53,302.36,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.0,297.15,293.15,0,0,297.15,1.0,1.0,0.41,301.66,297.15,293.15,0,0,297.15,1.0,1.0,0.56,301.31,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,299.54,297.21,299.54,302.04,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,14614.71,0,13466.75,1,283.99,295.67,300.21,301.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6429.17,0,50.16,2275.33,0,211.77,0.27,1,0,3,1,0
18022800,302.03,297.15,293.15,0,0,297.29,1.0,1.0,0.53,302.39,297.15,293.15,0,0,297.29,1.0,1.0,0.56,302.05,297.15,293.15,0,0,297.29,1.0,1.0,0.41,301.69,297.15,293.15,0,0,297.29,1.0,1.0,0.56,301.34,297.15,293.15,0,0,297.29,1.0,1.0,2.66,297.29,291.15,299.75,297.29,299.75,302.07,297.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,14790.44,0,13466.74,1,284.0,295.82,300.29,301.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6516.58,0,50.16,2275.33,0,214.59,0.27,1,0,3,1,0
18023100,302.06,297.15,293.15,0,0,297.43,1.0,1.0,0.53,302.41,297.15,293.15,0,0,297.43,1.0,1.0,0.56,302.1,297.15,293.15,0,0,297.43,1.0,1.0,0.41,301.72,297.15,293.15,0,0,297.43,1.0,1.0,0.56,301.37,297.15,293.15,0,0,297.43,1.0,1.0,2.66,297.43,291.15,299.98,297.37,299.98,302.11,297.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,14979.46,0,13466.72,1,284.01,295.97,300.37,301.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6611.26,0,50.16,2275.33,0,218.5,0.27,1,0,3,1,0
18023400,302.09,297.15,293.15,0,0,297.58,1.0,1.0,0.53,302.44,297.15,293.15,0,0,297.58,1.0,1.0,0.56,302.15,297.15,293.15,0,0,297.58,1.0,1.0,0.41,301.75,297.15,293.15,0,0,297.58,1.0,1.0,0.56,301.41,297.15,293.15,0,0,297.58,1.0,1.0,2.66,297.58,291.15,300.22,297.44,300.22,302.14,297.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15176.78,0,13466.71,1,284.03,296.14,300.45,301.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6708.71,0,50.16,2275.33,0,223.41,0.27,1,0,3,1,0
18023700,302.13,297.15,293.15,0,0,297.79,1.0,1.0,0.53,302.48,297.15,293.15,0,0,297.79,1.0,1.0,0.56,302.21,297.15,293.15,0,0,297.79,1.0,1.0,0.41,301.79,297.15,293.15,0,0,297.79,1.0,1.0,0.56,301.45,297.15,293.15,0,0,297.79,1.0,1.0,2.66,297.79,291.15,300.45,297.5,300.45,302.19,297.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,15397.9,0,13466.69,1,284.04,296.32,300.5,301.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6810.18,0,50.16,2275.33,0,229.43,0.27,1,0,3,1,0
18024000,302.18,297.15,293.15,0,0,297.97,1.0,1.0,0.53,302.52,297.15,293.15,0,0,297.97,1.0,1.0,0.56,302.28,297.15,293.15,0,0,297.97,1.0,1.0,0.41,301.84,297.15,293.15,0,0,297.97,1.0,1.0,0.56,301.5,297.15,293.15,0,0,297.97,1.0,1.0,2.66,297.97,291.15,300.67,297.54,300.67,302.24,297.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,15589.19,0,13466.67,1,284.05,296.49,300.55,301.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6905.04,0,50.16,2275.33,0,236.28,0.27,1,0,3,1,0
18024300,302.22,297.15,293.15,0,0,298.14,1.0,1.0,0.53,302.56,297.15,293.15,0,0,298.14,1.0,1.0,0.56,302.34,297.15,293.15,0,0,298.14,1.0,1.0,0.41,301.88,297.15,293.15,0,0,298.14,1.0,1.0,0.56,301.54,297.15,293.15,0,0,298.14,1.0,1.0,2.66,298.14,291.15,300.86,297.56,300.86,302.28,298.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,15753.8,0,13466.66,1,284.06,296.64,300.57,301.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6985.5,0,50.16,2275.33,0,243.44,0.27,1,0,3,1,0
18024600,302.25,297.15,293.15,0,0,298.27,1.0,1.0,0.53,302.59,297.15,293.15,0,0,298.27,1.0,1.0,0.56,302.4,297.15,293.15,0,0,298.27,1.0,1.0,0.41,301.92,297.15,293.15,0,0,298.27,1.0,1.0,0.56,301.58,297.15,293.15,0,0,298.27,1.0,1.0,2.66,298.27,291.15,301.01,297.55,301.01,302.33,298.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15880.99,0,13466.65,1,284.07,296.77,300.56,301.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7009.46,0,50.16,2275.33,0,250.34,0.27,1,0,3,1,0
18024900,302.28,297.15,293.15,0,0,298.36,1.0,1.0,0.53,302.62,297.15,293.15,0,0,298.36,1.0,1.0,0.56,302.45,297.15,293.15,0,0,298.36,1.0,1.0,0.41,301.95,297.15,293.15,0,0,298.36,1.0,1.0,0.56,301.61,297.15,293.15,0,0,298.36,1.0,1.0,2.66,298.36,291.15,301.11,297.52,301.11,302.36,298.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15960.27,0,13466.64,1,284.07,296.85,300.53,301.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7010.66,0,50.16,2275.33,0,256.63,0.27,1,0,3,1,0
18025200,302.3,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.64,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.49,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.97,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.63,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.45,301.15,302.38,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15980.71,0,13466.64,1,284.08,296.9,300.46,301.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7004.47,0,50.16,2275.33,0,263.05,0.27,1,0,3,1,0
18025500,302.31,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.64,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.52,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.98,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.64,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.37,301.15,302.4,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15977.02,0,13466.64,1,284.08,296.9,300.37,301.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6993.25,0,50.16,2275.33,0,266.6,0.27,1,0,3,1,0
18025800,302.31,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.64,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.55,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.99,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.65,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.29,301.15,302.41,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15976.91,0,13466.63,1,284.08,296.9,300.29,301.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6982.56,0,50.16,2275.33,0,267.95,0.27,1,0,3,1,0
18026100,302.31,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.64,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.57,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.0,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.65,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.22,301.15,302.41,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15976.87,0,13466.63,1,284.08,296.9,300.22,301.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6972.45,0,50.16,2275.33,0,269.25,0.27,1,0,3,1,0
18026400,302.31,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.64,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.59,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.0,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.66,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.15,301.15,302.42,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15976.83,0,13466.62,1,284.08,296.9,300.15,301.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6962.86,0,50.16,2275.33,0,270.48,0.27,1,0,3,1,0
18026700,302.31,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.64,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.61,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.0,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.66,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.09,301.15,302.43,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15976.8,0,13466.62,1,284.08,296.9,300.09,301.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6953.85,0,50.16,2275.33,0,271.49,0.27,1,0,3,1,0
18027000,302.3,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.64,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.63,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.66,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.03,301.15,302.43,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,15976.78,0,13466.61,1,284.08,296.9,300.03,301.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6945.57,0,50.16,2275.33,0,272.31,0.27,1,0,3,1,0
18027300,302.3,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.63,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.65,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.66,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.98,301.15,302.43,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,15976.76,0,13466.61,1,284.08,296.9,299.98,301.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6938.11,0,50.16,2275.33,0,272.89,0.27,1,0,3,1,0
18027600,302.3,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.63,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.67,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.66,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.93,301.15,302.44,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,15976.74,0,13466.61,1,284.08,296.9,299.93,300.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6931.57,0,50.16,2275.33,0,273.25,0.27,1,0,3,1,0
18027900,302.3,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.63,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.68,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.9,301.15,302.44,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,15976.73,0,13466.61,1,284.08,296.9,299.9,300.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6926.03,0,50.16,2275.33,0,273.36,0.27,1,0,3,1,0
18028200,302.29,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.62,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.7,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.87,301.15,302.45,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15976.72,0,13466.62,1,284.08,296.9,299.87,300.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6921.64,0,50.16,2275.33,0,273.22,0.27,1,0,3,1,0
18028500,302.29,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.62,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.72,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.85,301.15,302.45,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15976.71,0,13466.63,1,284.08,296.9,299.85,300.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6918.45,0,50.16,2275.33,0,272.79,0.27,1,0,3,1,0
18028800,302.29,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.61,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.74,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.02,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.83,301.15,302.45,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15976.72,0,13466.64,1,284.08,296.9,299.83,300.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6916.61,0,50.16,2275.33,0,272.12,0.27,1,0,3,1,0
18029100,302.28,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.6,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.76,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.84,301.15,302.46,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15976.74,0,13466.65,1,284.08,296.9,299.84,300.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6917.03,0,50.16,2275.33,0,269.91,0.27,1,0,3,1,0
18029400,302.28,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.6,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.77,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.87,301.15,302.46,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,15976.77,0,13466.67,1,284.08,296.9,299.86,300.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6921.04,0,50.16,2275.33,0,266.77,0.27,1,0,3,1,0
18029700,302.27,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.59,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.79,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.91,301.15,302.46,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,15976.8,0,13466.68,1,284.08,296.9,299.91,300.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6927.81,0,50.16,2275.33,0,263.71,0.27,1,0,3,1,0
18030000,302.27,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.58,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.8,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.97,301.15,302.46,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,15976.84,0,13466.69,1,284.08,296.9,299.97,301.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6936.55,0,50.16,2275.33,0,260.85,0.27,1,0,3,1,0
18030300,302.26,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.58,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.82,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.04,301.15,302.46,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15976.88,0,13466.71,1,284.08,296.9,300.04,301.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6946.58,0,50.16,2275.33,0,258.24,0.27,1,0,3,1,0
18030600,302.25,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.57,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.83,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.12,301.15,302.46,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15976.93,0,13466.72,1,284.08,296.9,300.11,301.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6957.28,0,50.16,2275.33,0,255.95,0.27,1,0,3,1,0
18030900,302.25,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.56,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.84,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.19,301.15,302.46,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15976.97,0,13466.73,1,284.08,296.9,300.19,301.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6968.03,0,50.16,2275.33,0,254.05,0.27,1,0,3,1,0
18031200,302.24,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.56,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.85,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.0,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.27,301.15,302.46,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15977.01,0,13466.74,1,284.08,296.9,300.26,301.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6978.27,0,50.16,2275.33,0,252.64,0.27,1,0,3,1,0
18031500,302.23,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.55,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.86,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.0,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.66,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.33,301.15,302.46,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,15977.04,0,13466.75,1,284.08,296.9,300.33,301.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6987.48,0,50.16,2275.33,0,251.83,0.27,1,0,3,1,0
18031800,302.23,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.54,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.86,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.0,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.66,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.39,301.15,302.46,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,15977.06,0,13466.76,1,284.08,296.9,300.39,301.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6995.12,0,50.16,2275.33,0,251.66,0.27,1,0,3,1,0
18032100,302.22,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.54,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.86,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.0,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.66,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.43,301.15,302.46,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,15977.07,0,13466.77,1,284.08,296.9,300.43,301.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7000.78,0,50.16,2275.33,0,252.3,0.27,1,0,3,1,0
18032400,302.22,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.53,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.86,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.0,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.66,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.45,301.15,302.45,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,15977.07,0,13466.78,1,284.08,296.9,300.45,301.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7003.94,0,50.16,2275.33,0,253.79,0.27,1,0,3,1,0
18032700,302.21,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.52,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.85,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.99,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.65,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.45,301.15,302.44,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,15977.04,0,13466.78,1,284.08,296.9,300.45,301.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7003.44,0,50.16,2275.33,0,257.16,0.27,1,0,3,1,0
18033000,302.2,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.51,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.84,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.99,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.65,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.41,301.15,302.43,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,15977.0,0,13466.76,1,284.08,296.9,300.41,301.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6998.37,0,50.16,2275.33,0,261.47,0.27,1,0,3,1,0
18033300,302.19,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.5,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.83,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.98,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.64,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.34,301.15,302.42,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15976.95,0,13466.74,1,284.08,296.9,300.35,301.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6989.82,0,50.16,2275.33,0,265.57,0.27,1,0,3,1,0
18033600,302.17,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.49,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.82,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.97,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.63,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.26,301.15,302.41,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15976.89,0,13466.71,1,284.08,296.9,300.27,301.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6978.66,0,50.16,2275.33,0,269.39,0.27,1,0,3,1,0
18033900,302.16,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.47,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.8,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.96,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.62,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.17,301.15,302.4,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,15976.83,0,13466.67,1,284.08,296.9,300.17,301.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6965.76,0,50.16,2275.33,0,272.77,0.27,1,0,3,1,0
18034200,302.15,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.46,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.79,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.96,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.61,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,297.07,301.15,302.39,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15976.77,0,13466.62,1,284.08,296.9,300.08,301.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6952.08,0,50.16,2275.33,0,275.49,0.27,1,0,3,1,0
18034500,302.14,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.45,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.77,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.95,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.6,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.98,301.15,302.37,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,15976.72,0,13466.58,1,284.08,296.9,299.98,301.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6938.63,0,50.16,2275.33,0,277.36,0.27,1,0,3,1,0
18034800,302.12,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.43,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.75,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.94,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.59,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.9,301.15,302.36,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,15976.68,0,13466.53,1,284.08,296.9,299.9,300.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6926.52,0,50.16,2275.33,0,278.15,0.27,1,0,3,1,0
18035100,302.11,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.42,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.74,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.93,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.58,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.84,301.15,302.34,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,15976.66,0,13466.48,1,284.08,296.9,299.84,300.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6916.9,0,50.16,2275.33,0,277.56,0.27,1,0,3,1,0
18035400,302.09,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.4,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.71,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.92,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.57,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.8,301.15,302.33,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,15976.65,0,13466.44,1,284.08,296.9,299.8,300.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6911.08,0,50.16,2275.33,0,275.42,0.27,1,0,3,1,0
18035700,302.08,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.39,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.69,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.91,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.56,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.8,301.15,302.31,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,15976.67,0,13466.4,1,284.08,296.9,299.79,300.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6910.3,0,50.16,2275.33,0,271.6,0.27,1,0,3,1,0
18036000,302.06,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.37,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.67,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.89,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.54,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,296.83,301.15,302.29,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,15976.35,0,13466.36,1,284.08,296.9,299.83,300.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6915.66,0,50.16,2275.33,0,266.01,0.27,1,0,3,1,0
18036300,302.04,297.15,293.15,0,0,298.37,1.0,1.0,0.53,302.35,297.15,293.15,0,0,298.37,1.0,1.0,0.56,302.64,297.15,293.15,0,0,298.37,1.0,1.0,0.41,301.88,297.15,293.15,0,0,298.37,1.0,1.0,0.56,301.53,297.15,293.15,0,0,298.37,1.0,1.0,2.66,298.37,291.15,301.12,296.88,301.12,302.27,298.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,15942.55,0,13466.33,1,284.07,296.89,299.88,300.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6922.61,0,50.16,2275.33,0,264.54,0.27,1,0,3,1,0
18036600,302.01,297.15,293.15,0,0,298.3,1.0,1.0,0.53,302.33,297.15,293.15,0,0,298.3,1.0,1.0,0.56,302.61,297.15,293.15,0,0,298.3,1.0,1.0,0.41,301.85,297.15,293.15,0,0,298.3,1.0,1.0,0.56,301.51,297.15,293.15,0,0,298.3,1.0,1.0,2.66,298.3,291.15,301.03,296.9,301.03,302.24,298.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,15858.08,0,13466.3,1,284.07,296.83,299.9,300.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6921.76,0,50.16,2275.33,0,266.42,0.27,1,0,3,1,0
18036900,301.97,297.15,293.15,0,0,298.2,1.0,1.0,0.53,302.29,297.15,293.15,0,0,298.2,1.0,1.0,0.56,302.56,297.15,293.15,0,0,298.2,1.0,1.0,0.41,301.82,297.15,293.15,0,0,298.2,1.0,1.0,0.56,301.48,297.15,293.15,0,0,298.2,1.0,1.0,2.66,298.2,291.15,300.9,296.89,300.9,302.2,298.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,15734.15,0,13466.27,1,284.07,296.74,299.89,300.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6900.28,0,50.16,2275.33,0,267.19,0.27,1,0,3,1,0
18037200,301.93,297.15,293.15,0,0,298.06,1.0,1.0,0.53,302.25,297.15,293.15,0,0,298.06,1.0,1.0,0.56,302.51,297.15,293.15,0,0,298.06,1.0,1.0,0.41,301.78,297.15,293.15,0,0,298.06,1.0,1.0,0.56,301.43,297.15,293.15,0,0,298.06,1.0,1.0,2.66,298.06,291.15,300.74,296.86,300.74,302.16,298.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,15579.14,0,13466.24,1,284.06,296.62,299.86,300.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6834.37,0,50.16,2275.33,0,266.19,0.27,1,0,3,1,0
18037500,301.87,297.15,293.15,0,0,297.89,1.0,1.0,0.53,302.2,297.15,293.15,0,0,297.89,1.0,1.0,0.56,302.45,297.15,293.15,0,0,297.89,1.0,1.0,0.41,301.73,297.15,293.15,0,0,297.89,1.0,1.0,0.56,301.39,297.15,293.15,0,0,297.89,1.0,1.0,2.66,297.89,291.15,300.54,296.82,300.54,302.1,297.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,15401.01,0,13466.21,1,284.05,296.48,299.81,300.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6753.33,0,50.16,2275.33,0,264.21,0.27,1,0,3,1,0
18037800,301.81,297.15,293.15,0,0,297.71,1.0,1.0,0.53,302.14,297.15,293.15,0,0,297.71,1.0,1.0,0.56,302.39,297.15,293.15,0,0,297.71,1.0,1.0,0.41,301.68,297.15,293.15,0,0,297.71,1.0,1.0,0.56,301.33,297.15,293.15,0,0,297.71,1.0,1.0,2.66,297.71,291.15,300.33,296.76,300.33,302.04,297.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15207.78,0,13466.18,1,284.04,296.32,299.75,300.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6661.77,0,50.16,2275.33,0,261.49,0.27,1,0,3,1,0
18038100,301.75,297.15,293.15,0,0,297.52,1.0,1.0,0.53,302.08,297.15,293.15,0,0,297.52,1.0,1.0,0.56,302.32,297.15,293.15,0,0,297.52,1.0,1.0,0.41,301.62,297.15,293.15,0,0,297.52,1.0,1.0,0.56,301.28,297.15,293.15,0,0,297.52,1.0,1.0,2.66,297.52,291.15,300.1,296.68,300.1,301.98,297.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15007.36,0,13466.16,1,284.03,296.15,299.68,300.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6563.99,0,50.16,2275.33,0,258.16,0.27,1,0,3,1,0
18038400,301.68,297.15,293.15,0,0,297.33,1.0,1.0,0.53,302.02,297.15,293.15,0,0,297.33,1.0,1.0,0.56,302.25,297.15,293.15,0,0,297.33,1.0,1.0,0.41,301.56,297.15,293.15,0,0,297.33,1.0,1.0,0.56,301.22,297.15,293.15,0,0,297.33,1.0,1.0,2.66,297.33,291.15,299.88,296.61,299.88,301.92,297.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,14807.85,0,13466.13,1,284.01,295.98,299.6,300.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6464.31,0,50.16,2275.33,0,254.31,0.27,1,0,3,1,0
18038700,301.61,297.15,293.15,0,0,297.15,1.0,1.0,0.53,301.96,297.15,293.15,0,0,297.15,1.0,1.0,0.56,302.19,297.15,293.15,0,0,297.15,1.0,1.0,0.41,301.5,297.15,293.15,0,0,297.15,1.0,1.0,0.56,301.16,297.15,293.15,0,0,297.15,1.0,1.0,2.66,297.15,291.15,299.66,296.53,299.66,301.85,297.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,14616.97,0,13466.1,1,284.0,295.81,299.52,300.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6366.93,0,50.16,2275.33,0,250.08,0.27,1,0,3,1,0
18039000,301.55,297.15,293.15,0,0,296.98,1.0,1.0,0.53,301.9,297.15,293.15,0,0,296.98,1.0,1.0,0.56,302.12,297.15,293.15,0,0,296.98,1.0,1.0,0.41,301.44,297.15,293.15,0,0,296.98,1.0,1.0,0.56,301.1,297.15,293.15,0,0,296.98,1.0,1.0,2.66,296.98,291.15,299.46,296.45,299.46,301.79,296.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14443.23,0,13466.08,1,283.99,295.65,299.45,300.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6276.17,0,50.16,2275.33,0,245.57,0.27,1,0,3,1,0
18039300,301.49,297.15,293.15,0,0,296.83,1.0,1.0,0.53,301.85,297.15,293.15,0,0,296.83,1.0,1.0,0.56,302.06,297.15,293.15,0,0,296.83,1.0,1.0,0.41,301.39,297.15,293.15,0,0,296.83,1.0,1.0,0.56,301.04,297.15,293.15,0,0,296.83,1.0,1.0,2.66,296.83,291.15,299.29,296.38,299.29,301.73,296.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14294.02,0,13466.05,1,283.98,295.52,299.38,300.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6195.79,0,50.16,2275.33,0,240.82,0.27,1,0,3,1,0
18039600,301.43,297.15,293.15,0,0,296.71,1.0,1.0,0.53,301.79,297.15,293.15,0,0,296.71,1.0,1.0,0.56,302.0,297.15,293.15,0,0,296.71,1.0,1.0,0.41,301.34,297.15,293.15,0,0,296.71,1.0,1.0,0.56,301.0,297.15,293.15,0,0,296.71,1.0,1.0,2.66,296.71,291.15,299.15,296.33,299.15,301.68,296.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,14177.82,0,13466.03,1,283.98,295.4,299.32,300.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6130.76,0,50.16,2275.33,0,236.13,0.27,1,0,3,1,0
18039900,302.39,303.15,285.15,0,0,297.79,1.0,0.71,0.0,302.55,303.15,285.15,0,0,297.82,1.0,0.75,0.0,302.84,303.15,285.15,0,0,297.84,1.0,0.82,0.0,302.07,303.15,285.15,0,0,297.77,1.0,0.64,0.0,301.84,303.15,285.15,0,0,297.74,1.0,0.58,0.0,297.92,303.15,299.03,296.28,301.43,301.5,293.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,53.32,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18040200,302.78,303.15,285.15,0,0,297.79,1.0,0.64,0.0,302.9,303.15,285.15,0,0,297.82,1.0,0.71,0.0,303.21,303.15,285.15,0,0,297.84,1.0,0.83,0.0,302.43,303.15,285.15,0,0,297.77,1.0,0.51,0.0,302.3,303.15,285.15,0,0,297.74,1.0,0.42,0.0,297.92,303.15,298.91,296.23,301.43,301.5,293.4,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.15,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18040500,302.97,303.15,285.15,0,0,297.79,1.0,0.61,0.0,303.08,303.15,285.15,0,0,297.82,1.0,0.69,0.0,303.39,303.15,285.15,0,0,297.84,1.0,0.87,0.0,302.61,303.15,285.15,0,0,297.77,1.0,0.42,0.0,302.55,303.15,285.15,0,0,297.74,1.0,0.32,0.0,297.92,303.15,298.79,296.18,301.43,301.5,293.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.01,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18040800,303.08,303.15,285.15,0,0,297.79,1.0,0.59,0.0,303.18,303.15,285.15,0,0,297.82,1.0,0.7,0.0,303.5,303.15,285.15,0,0,297.84,1.0,0.93,0.0,302.71,303.15,285.15,0,0,297.77,1.0,0.34,0.0,302.68,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,298.68,296.13,301.43,301.5,293.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.01,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18041100,303.14,303.15,285.15,0,0,297.79,1.0,0.59,0.0,303.23,303.15,285.15,0,0,297.82,1.0,0.71,0.0,303.55,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.76,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,298.56,296.08,301.43,301.5,294.06,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.01,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18041400,303.17,303.15,285.15,0,0,297.79,1.0,0.6,0.0,303.26,303.15,285.15,0,0,297.82,1.0,0.73,0.0,303.57,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.79,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,298.45,296.04,301.43,301.5,294.21,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,2.77,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18041700,303.19,303.15,285.15,0,0,297.79,1.0,0.6,0.0,303.27,303.15,285.15,0,0,297.82,1.0,0.75,0.0,303.59,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.81,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,298.35,296.0,301.43,301.5,294.32,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,3.17,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18042000,303.2,303.15,285.15,0,0,297.79,1.0,0.61,0.0,303.28,303.15,285.15,0,0,297.82,1.0,0.78,0.0,303.6,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.82,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,298.25,295.96,301.43,301.5,294.42,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,2.85,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18042300,303.21,303.15,285.15,0,0,297.79,1.0,0.62,0.0,303.28,303.15,285.15,0,0,297.82,1.0,0.8,0.0,303.6,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.83,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,298.16,295.93,301.43,301.5,294.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,2.47,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18042600,303.21,303.15,285.15,0,0,297.79,1.0,0.63,0.0,303.28,303.15,285.15,0,0,297.82,1.0,0.82,0.0,303.6,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.83,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,298.08,295.91,301.43,301.5,294.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,2.46,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18042900,303.22,303.15,285.15,0,0,297.79,1.0,0.64,0.0,303.28,303.15,285.15,0,0,297.82,1.0,0.84,0.0,303.6,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,298.01,295.89,301.43,301.5,294.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,4.48,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18043200,303.22,303.15,285.15,0,0,297.79,1.0,0.66,0.0,303.28,303.15,285.15,0,0,297.82,1.0,0.87,0.0,303.6,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.92,303.15,297.95,295.88,301.43,301.5,294.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,3.97,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18043500,303.22,303.15,285.15,0,0,297.79,1.0,0.67,0.0,303.28,303.15,285.15,0,0,297.82,1.0,0.89,0.0,303.6,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.9,295.88,301.43,301.5,294.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,3.31,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18043800,303.22,303.15,285.15,0,0,297.79,1.0,0.68,0.0,303.28,303.15,285.15,0,0,297.82,1.0,0.91,0.0,303.59,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.85,295.88,301.43,301.5,294.74,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,2.8,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18044100,303.22,303.15,285.15,0,0,297.79,1.0,0.69,0.0,303.28,303.15,285.15,0,0,297.82,1.0,0.93,0.0,303.59,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.8,295.89,301.43,301.5,294.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,2.39,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
