time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044400,303.22,303.15,285.15,0,0,297.79,1.0,0.71,0.0,303.27,303.15,285.15,0,0,297.82,1.0,0.96,0.0,303.59,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.85,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.76,295.89,301.43,301.5,294.8,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,2.04,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18044700,303.22,303.15,285.15,0,0,297.79,1.0,0.72,0.0,303.27,303.15,285.15,0,0,297.82,1.0,0.98,0.0,303.58,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.85,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.71,295.89,301.43,301.5,294.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,1.75,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18045000,303.22,303.15,285.15,0,0,297.79,1.0,0.73,0.0,303.27,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.58,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.85,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.67,295.9,301.43,301.5,294.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,1.49,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18045300,303.22,303.15,285.15,0,0,297.79,1.0,0.74,0.0,303.26,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.57,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.63,295.9,301.43,301.5,294.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,1.27,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18045600,303.21,303.15,285.15,0,0,297.79,1.0,0.75,0.0,303.26,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.57,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.59,295.91,301.43,301.5,294.86,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,1.09,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18045900,303.21,303.15,285.15,0,0,297.79,1.0,0.76,0.0,303.25,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.56,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.55,295.92,301.43,301.5,294.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.93,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18046200,303.21,303.15,285.15,0,0,297.79,1.0,0.77,0.0,303.25,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.55,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.52,295.92,301.43,301.5,294.88,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.8,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18046500,303.21,303.15,285.15,0,0,297.79,1.0,0.78,0.0,303.24,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.55,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.48,295.93,301.43,301.5,294.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.68,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18046800,303.2,303.15,285.15,0,0,297.79,1.0,0.79,0.0,303.24,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.54,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.45,295.93,301.43,301.5,294.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.59,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18047100,303.2,303.15,285.15,0,0,297.79,1.0,0.8,0.0,303.23,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.53,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.84,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.42,295.93,301.43,301.5,294.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.5,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18047400,303.2,303.15,285.15,0,0,297.79,1.0,0.81,0.0,303.23,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.53,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.83,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.39,295.93,301.43,301.5,294.91,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.43,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18047700,303.19,303.15,285.15,0,0,297.79,1.0,0.82,0.0,303.23,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.52,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.83,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.37,295.92,301.43,301.5,294.91,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.37,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18048000,303.19,303.15,285.15,0,0,297.79,1.0,0.82,0.0,303.22,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.51,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.83,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.34,295.9,301.43,301.5,294.91,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.32,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18048300,303.19,303.15,285.15,0,0,297.79,1.0,0.83,0.0,303.22,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.51,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.83,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.32,295.89,301.43,301.5,294.92,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.28,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18048600,303.18,303.15,285.15,0,0,297.79,1.0,0.83,0.0,303.21,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.5,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.83,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.3,295.87,301.43,301.5,294.92,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.24,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18048900,303.18,303.15,285.15,0,0,297.79,1.0,0.84,0.0,303.21,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.49,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.82,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.28,295.85,301.43,301.5,294.92,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.2,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18049200,303.18,303.15,285.15,0,0,297.79,1.0,0.84,0.0,303.2,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.49,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.82,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.26,295.83,301.43,301.5,294.92,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.17,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18049500,303.17,303.15,285.15,0,0,297.79,1.0,0.85,0.0,303.2,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.48,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.82,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.24,295.81,301.43,301.5,294.92,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.15,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18049800,303.17,303.15,285.15,0,0,297.79,1.0,0.85,0.0,303.19,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.47,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.82,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.21,295.79,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.13,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18050100,303.16,303.15,285.15,0,0,297.79,1.0,0.85,0.0,303.19,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.46,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.82,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.18,295.78,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.11,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18050400,303.16,303.15,285.15,0,0,297.79,1.0,0.86,0.0,303.18,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.46,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.81,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.15,295.77,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.09,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18050700,303.16,303.15,285.15,0,0,297.79,1.0,0.86,0.0,303.18,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.45,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.81,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.1,295.76,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.08,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18051000,303.15,303.15,285.15,0,0,297.79,1.0,0.86,0.0,303.17,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.44,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.81,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,297.04,295.74,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,0.07,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18051300,303.15,303.15,285.15,0,0,297.79,1.0,0.86,0.0,303.16,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.44,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.8,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.93,303.15,296.96,295.72,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.06,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18051600,303.14,303.15,285.15,0,0,297.79,1.0,0.85,0.0,303.15,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.43,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.8,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.92,303.15,296.87,295.69,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.05,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18051900,303.14,303.15,285.15,0,0,297.79,1.0,0.85,0.0,303.13,303.15,285.15,0,0,297.82,1.0,1.0,0.0,303.43,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.8,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.92,303.15,296.77,295.65,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.03,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18052200,303.13,303.15,285.15,0,0,297.79,1.0,0.85,0.0,303.12,303.15,285.15,0,0,297.82,1.0,0.99,0.0,303.43,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.79,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.92,303.15,296.67,295.62,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.85,410.0,0.02,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18052500,303.13,303.15,285.15,0,0,297.79,1.0,0.85,0.0,303.1,303.15,285.15,0,0,297.82,1.0,0.98,0.0,303.43,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.79,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.92,303.15,296.57,295.58,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.09,410.0,0.01,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18052800,303.12,303.15,285.15,0,0,297.79,1.0,0.84,0.0,303.09,303.15,285.15,0,0,297.82,1.0,0.97,0.0,303.43,303.15,285.15,0,0,297.85,1.0,1.0,0.0,302.79,303.15,285.15,0,0,297.78,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.75,1.0,0.3,0.0,297.92,303.15,296.47,295.54,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.39,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18053100,303.12,303.15,285.15,0,0,297.79,1.0,0.84,0.0,303.07,303.15,285.15,0,0,297.82,1.0,0.96,0.0,303.43,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.78,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,296.37,295.51,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.72,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18053400,303.11,303.15,285.15,0,0,297.79,1.0,0.83,0.0,303.06,303.15,285.15,0,0,297.82,1.0,0.94,0.0,303.42,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.78,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,296.28,295.47,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.05,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18053700,303.11,303.15,285.15,0,0,297.79,1.0,0.82,0.0,303.04,303.15,285.15,0,0,297.82,1.0,0.92,0.0,303.41,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.77,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,296.21,295.44,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.34,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18054000,303.1,303.15,285.15,0,0,297.79,1.0,0.81,0.0,303.03,303.15,285.15,0,0,297.82,1.0,0.9,0.0,303.41,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.77,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,296.15,295.42,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.46,410.0,0.06,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18054300,303.1,303.15,285.15,0,0,297.79,1.0,0.8,0.0,303.02,303.15,285.15,0,0,297.82,1.0,0.88,0.0,303.4,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.76,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,296.11,295.41,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.31,410.0,0.03,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18054600,303.09,303.15,285.15,0,0,297.79,1.0,0.79,0.0,303.02,303.15,285.15,0,0,297.82,1.0,0.86,0.0,303.39,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.76,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,296.09,295.4,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.04,410.0,0.03,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18054900,303.09,303.15,285.15,0,0,297.79,1.0,0.78,0.0,303.02,303.15,285.15,0,0,297.82,1.0,0.83,0.0,303.39,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.75,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,296.09,295.4,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.76,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18055200,303.08,303.15,285.15,0,0,297.79,1.0,0.77,0.0,303.02,303.15,285.15,0,0,297.82,1.0,0.81,0.0,303.38,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.75,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,296.1,295.41,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.5,410.0,0.02,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18055500,303.08,303.15,285.15,0,0,297.79,1.0,0.76,0.0,303.03,303.15,285.15,0,0,297.82,1.0,0.79,0.0,303.37,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.75,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,296.12,295.41,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.24,410.0,0.03,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18055800,303.07,303.15,285.15,0,0,297.79,1.0,0.74,0.0,303.03,303.15,285.15,0,0,297.82,1.0,0.77,0.0,303.37,303.15,285.15,0,0,297.84,1.0,1.0,0.0,302.74,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.74,1.0,0.3,0.0,297.92,303.15,296.14,295.42,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.97,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18056100,303.07,303.15,285.15,0,0,297.78,1.0,0.73,0.0,303.04,303.15,285.15,0,0,297.81,1.0,0.75,0.0,303.36,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.74,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,296.16,295.43,301.43,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18056400,303.07,303.15,285.15,0,0,297.78,1.0,0.72,0.0,303.05,303.15,285.15,0,0,297.8,1.0,0.73,0.0,303.36,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.74,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,296.18,295.44,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18056700,303.06,303.15,285.15,0,0,297.78,1.0,0.7,0.0,303.06,303.15,285.15,0,0,297.8,1.0,0.72,0.0,303.36,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.74,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,296.19,295.44,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.02,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18057000,303.06,303.15,285.15,0,0,297.77,1.0,0.68,0.0,303.07,303.15,285.15,0,0,297.8,1.0,0.7,0.0,303.35,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.74,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,296.19,295.44,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18057300,303.06,303.15,285.15,0,0,297.77,1.0,0.67,0.0,303.08,303.15,285.15,0,0,297.8,1.0,0.69,0.0,303.35,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.73,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,296.18,295.44,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.01,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18057600,303.06,303.15,285.15,0,0,297.77,1.0,0.65,0.0,303.09,303.15,285.15,0,0,297.8,1.0,0.68,0.0,303.34,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.73,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,296.15,295.42,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.01,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18057900,303.05,303.15,285.15,0,0,297.77,1.0,0.64,0.0,303.09,303.15,285.15,0,0,297.8,1.0,0.67,0.0,303.34,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.73,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,296.1,295.4,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.01,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18058200,303.05,303.15,285.15,0,0,297.77,1.0,0.62,0.0,303.09,303.15,285.15,0,0,297.8,1.0,0.66,0.0,303.33,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.73,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,296.02,295.38,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18058500,303.04,303.15,285.15,0,0,297.77,1.0,0.6,0.0,303.1,303.15,285.15,0,0,297.8,1.0,0.65,0.0,303.33,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.72,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.92,295.35,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.01,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18058800,303.03,303.15,285.15,0,0,297.77,1.0,0.58,0.0,303.1,303.15,285.15,0,0,297.8,1.0,0.64,0.0,303.32,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.72,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.82,295.33,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18059100,303.03,303.15,285.15,0,0,297.77,1.0,0.56,0.0,303.1,303.15,285.15,0,0,297.8,1.0,0.63,0.0,303.32,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.72,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.7,295.3,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18059400,303.03,303.15,285.15,0,0,297.77,1.0,0.53,0.0,303.1,303.15,285.15,0,0,297.8,1.0,0.63,0.0,303.31,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.71,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.59,295.27,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18059700,303.02,303.15,285.15,0,0,297.77,1.0,0.51,0.0,303.09,303.15,285.15,0,0,297.8,1.0,0.62,0.0,303.3,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.71,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.48,295.24,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18060000,303.02,303.15,285.15,0,0,297.77,1.0,0.49,0.0,303.09,303.15,285.15,0,0,297.8,1.0,0.61,0.0,303.3,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.7,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.37,295.21,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18060300,303.01,303.15,285.15,0,0,297.77,1.0,0.46,0.0,303.08,303.15,285.15,0,0,297.8,1.0,0.59,0.0,303.29,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.7,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.28,295.19,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18060600,303.01,303.15,285.15,0,0,297.77,1.0,0.44,0.0,303.08,303.15,285.15,0,0,297.8,1.0,0.58,0.0,303.29,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.69,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.21,295.17,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18060900,303.0,303.15,285.15,0,0,297.77,1.0,0.41,0.0,303.07,303.15,285.15,0,0,297.8,1.0,0.57,0.0,303.28,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.69,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.17,295.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18061200,303.0,303.15,285.15,0,0,297.77,1.0,0.39,0.0,303.07,303.15,285.15,0,0,297.8,1.0,0.55,0.0,303.27,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.69,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,295.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18061500,302.99,303.15,285.15,0,0,297.77,1.0,0.36,0.0,303.06,303.15,285.15,0,0,297.8,1.0,0.54,0.0,303.27,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.68,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,295.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18061800,302.99,303.15,285.15,0,0,297.77,1.0,0.33,0.0,303.06,303.15,285.15,0,0,297.8,1.0,0.52,0.0,303.26,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.68,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,295.14,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18062100,302.98,303.15,285.15,0,0,297.77,1.0,0.3,0.0,303.05,303.15,285.15,0,0,297.8,1.0,0.5,0.0,303.26,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.67,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,295.13,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18062400,302.98,303.15,285.15,0,0,297.77,1.0,0.3,0.0,303.05,303.15,285.15,0,0,297.8,1.0,0.49,0.0,303.25,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.67,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,295.11,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18062700,302.98,303.15,285.15,0,0,297.77,1.0,0.3,0.0,303.04,303.15,285.15,0,0,297.8,1.0,0.47,0.0,303.24,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.67,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,295.1,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18063000,302.97,303.15,285.15,0,0,297.77,1.0,0.3,0.0,303.04,303.15,285.15,0,0,297.8,1.0,0.45,0.0,303.24,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.66,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,295.08,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18063300,302.97,303.15,285.15,0,0,297.77,1.0,0.3,0.0,303.03,303.15,285.15,0,0,297.8,1.0,0.43,0.0,303.23,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.66,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,295.05,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18063600,302.96,303.15,285.15,0,0,297.77,1.0,0.3,0.0,303.03,303.15,285.15,0,0,297.8,1.0,0.41,0.0,303.23,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.66,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,295.03,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18063900,302.96,303.15,285.15,0,0,297.77,1.0,0.3,0.0,303.03,303.15,285.15,0,0,297.8,1.0,0.39,0.0,303.22,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.65,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.76,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,295.0,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18064200,302.95,303.15,285.15,0,0,297.77,1.0,0.3,0.0,303.02,303.15,285.15,0,0,297.8,1.0,0.36,0.0,303.22,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.65,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.76,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.97,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18064500,302.95,303.15,285.15,0,0,297.77,1.0,0.3,0.0,303.02,303.15,285.15,0,0,297.8,1.0,0.34,0.0,303.21,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.65,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.76,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.94,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18064800,302.95,303.15,285.15,0,0,297.77,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.8,1.0,0.31,0.0,303.21,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.64,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.76,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.92,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18065100,302.94,303.15,285.15,0,0,297.77,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.2,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.64,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.76,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.88,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18065400,302.94,303.15,285.15,0,0,297.77,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.2,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.64,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.85,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18065700,302.93,303.15,285.15,0,0,297.77,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.19,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.63,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.8,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18066000,302.93,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.99,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.19,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.63,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.76,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18066300,302.92,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.99,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.18,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.63,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.71,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18066600,302.92,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.99,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.18,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.62,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.66,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18066900,302.92,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.17,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.62,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.61,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18067200,302.91,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.98,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.17,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.62,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.57,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18067500,302.91,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.97,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.16,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.61,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.52,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18067800,302.9,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.97,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.16,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.61,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.49,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18068100,302.9,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.96,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.15,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.61,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.46,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18068400,302.9,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.96,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.15,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.6,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.15,294.44,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18068700,302.89,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.95,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.14,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.6,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.13,294.42,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18069000,302.89,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.95,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.14,303.15,285.15,0,0,297.83,1.0,1.0,0.0,302.6,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,295.08,294.4,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18069300,302.88,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.94,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.13,303.15,285.15,0,0,297.83,1.0,0.99,0.0,302.59,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.99,294.37,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18069600,302.88,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.94,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.13,303.15,285.15,0,0,297.83,1.0,0.99,0.0,302.59,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.89,294.34,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18069900,302.87,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.93,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.12,303.15,285.15,0,0,297.83,1.0,0.98,0.0,302.59,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.77,294.31,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18070200,302.87,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.93,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.12,303.15,285.15,0,0,297.83,1.0,0.98,0.0,302.58,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.65,294.28,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18070500,302.86,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.92,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.11,303.15,285.15,0,0,297.83,1.0,0.97,0.0,302.58,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.53,294.25,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18070800,302.86,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.92,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.1,303.15,285.15,0,0,297.83,1.0,0.96,0.0,302.57,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.41,294.22,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18071100,302.85,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.91,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.1,303.15,285.15,0,0,297.83,1.0,0.95,0.0,302.57,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.31,294.19,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18071400,302.84,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.9,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.09,303.15,285.15,0,0,297.83,1.0,0.94,0.0,302.56,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.71,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.22,294.17,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18071700,302.84,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.9,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.08,303.15,285.15,0,0,297.83,1.0,0.93,0.0,302.56,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.71,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.17,294.16,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18072000,302.83,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.08,303.15,285.15,0,0,297.83,1.0,0.92,0.0,302.55,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.71,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.15,294.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18072300,302.83,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.89,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.83,1.0,0.9,0.0,302.55,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.15,294.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
