time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,302.82,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.83,1.0,0.89,0.0,302.54,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.15,294.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18072900,302.82,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.88,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.06,303.15,285.15,0,0,297.83,1.0,0.87,0.0,302.54,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.15,294.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18073200,302.81,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.06,303.15,285.15,0,0,297.83,1.0,0.86,0.0,302.53,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.15,294.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18073500,302.81,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.87,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.05,303.15,285.15,0,0,297.83,1.0,0.84,0.0,302.53,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.15,294.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18073800,302.8,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.05,303.15,285.15,0,0,297.83,1.0,0.82,0.0,302.53,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.15,294.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18074100,302.8,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.86,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.04,303.15,285.15,0,0,297.83,1.0,0.8,0.0,302.52,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.15,294.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18074400,302.79,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.03,303.15,285.15,0,0,297.83,1.0,0.78,0.0,302.52,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.15,294.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18074700,302.79,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.85,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.03,303.15,285.15,0,0,297.83,1.0,0.76,0.0,302.52,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.15,294.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18075000,302.79,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.03,303.15,285.15,0,0,297.83,1.0,0.74,0.0,302.51,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.15,294.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18075300,302.79,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.02,303.15,285.15,0,0,297.83,1.0,0.71,0.0,302.51,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.15,294.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18075600,302.79,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.84,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.02,303.15,285.15,0,0,297.83,1.0,0.69,0.0,302.51,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.15,294.15,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18075900,302.79,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.83,1.0,0.67,0.0,302.51,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.14,294.14,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18076200,302.8,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.83,1.0,0.64,0.0,302.51,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.13,294.13,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18076500,302.81,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.83,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.83,1.0,0.62,0.0,302.52,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.1,294.1,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18076800,302.82,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.83,1.0,0.59,0.0,302.52,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.73,1.0,0.3,0.0,297.9,303.15,294.08,294.08,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18077100,302.83,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.82,1.0,0.57,0.0,302.52,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.72,1.0,0.3,0.0,297.89,303.15,294.05,294.05,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18077400,302.84,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.8,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.82,1.0,0.54,0.0,302.52,303.15,285.15,0,0,297.75,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.72,1.0,0.3,0.0,297.89,303.15,294.02,294.02,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18077700,302.85,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.82,1.0,0.51,0.0,302.53,303.15,285.15,0,0,297.75,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.72,1.0,0.3,0.0,297.89,303.15,294.01,294.01,301.44,301.5,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18078000,302.86,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.82,1.0,0.49,0.0,302.53,303.15,285.15,0,0,297.75,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.72,1.0,0.3,0.0,297.88,303.15,294.0,294.0,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18078300,302.88,303.15,285.15,0,0,297.77,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.82,1.0,0.46,0.0,302.54,303.15,285.15,0,0,297.75,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.72,1.0,0.3,0.0,297.88,303.15,294.01,294.01,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18078600,302.9,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.81,1.0,0.43,0.0,302.54,303.15,285.15,0,0,297.75,1.0,0.3,0.0,302.69,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.88,303.15,294.03,294.03,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18078900,302.93,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.81,1.0,0.41,0.0,302.55,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,294.08,294.08,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18079200,302.97,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.0,303.15,285.15,0,0,297.81,1.0,0.38,0.0,302.56,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.7,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,294.15,294.15,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18079500,303.0,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.79,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.81,1.0,0.36,0.0,302.57,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.71,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,294.25,294.23,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18079800,303.04,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.01,303.15,285.15,0,0,297.81,1.0,0.33,0.0,302.58,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.71,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,294.37,294.29,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18080100,303.07,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.02,303.15,285.15,0,0,297.81,1.0,0.31,0.0,302.59,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.72,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,294.51,294.35,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18080400,303.11,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.02,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.6,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.73,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,294.67,294.4,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18080700,303.15,303.15,285.15,0,0,297.76,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.03,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.61,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.74,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,294.84,294.44,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18081000,303.19,303.15,285.15,0,0,297.76,1.0,0.31,0.0,302.78,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.04,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.62,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.75,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,295.02,294.48,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18081300,303.23,303.15,285.15,0,0,297.76,1.0,0.32,0.0,302.79,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.05,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.63,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.76,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,295.22,294.52,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18081600,303.27,303.15,285.15,0,0,297.76,1.0,0.34,0.0,302.79,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.05,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.64,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.77,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,295.41,294.56,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.06,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18081900,303.31,303.15,285.15,0,0,297.76,1.0,0.37,0.0,302.8,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.06,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.65,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.78,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,295.6,294.61,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.01,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18082200,303.35,303.15,285.15,0,0,297.76,1.0,0.4,0.0,302.81,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.07,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.66,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.8,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,295.79,294.66,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.09,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18082500,303.39,303.15,285.15,0,0,297.76,1.0,0.45,0.0,302.82,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.08,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.67,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.81,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,295.98,294.72,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18082800,303.43,303.15,285.15,0,0,297.76,1.0,0.5,0.0,302.83,303.15,285.15,0,0,297.79,1.0,0.3,0.0,303.09,303.15,285.15,0,0,297.81,1.0,0.3,0.0,302.68,303.15,285.15,0,0,297.74,1.0,0.3,0.0,302.82,303.15,285.15,0,0,297.71,1.0,0.3,0.0,297.87,303.15,296.15,294.8,301.44,301.51,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18083100,302.07,297.15,293.15,0,0,296.25,1.0,1.0,0.53,301.82,297.15,293.15,0,0,296.25,1.0,1.0,0.56,301.88,297.15,293.15,0,0,296.25,1.0,1.0,0.41,301.57,297.15,293.15,0,0,296.25,1.0,1.0,0.56,301.57,297.15,293.15,0,0,296.25,1.0,1.0,2.66,296.25,291.15,296.32,294.89,296.32,301.82,296.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.15,0,298.61,410.0,334.4,0,13466.03,1,283.98,295.4,299.32,299.88,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18083400,301.72,297.15,293.15,0,0,295.15,1.0,1.0,0.53,301.44,297.15,293.15,0,0,295.15,1.0,1.0,0.56,301.49,297.15,293.15,0,0,295.15,1.0,1.0,0.41,301.19,297.15,293.15,0,0,295.15,1.0,1.0,0.56,301.1,297.15,293.15,0,0,295.15,1.0,1.0,2.66,295.15,291.15,296.48,294.99,296.48,301.45,295.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.95,0.15,0,298.61,410.0,8639.98,0,13466.03,1,284.0,295.73,300.0,300.78,293.15,293.15,283.15,16669.94,18000,313.15,0,648000,1,0,0,0,1,0.31,1,0,1.0,0.29,0.87,0.0,5.28,4.13,1.16,0,0,0,6093.66,0,44.83,2275.66,0,133.75,0.26,1,0,3,1,0
18083700,301.43,297.15,293.15,0,0,294.84,1.0,1.0,0.53,301.15,297.15,293.15,0,0,294.84,1.0,1.0,0.56,301.18,297.15,293.15,0,0,294.84,1.0,1.0,0.41,300.9,297.15,293.15,0,0,294.84,1.0,1.0,0.56,300.77,297.15,293.15,0,0,294.84,1.0,1.0,2.66,294.84,291.15,296.65,295.09,296.65,301.17,294.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,12027.09,0,13466.02,1,283.85,293.53,297.88,298.74,293.15,293.15,283.15,17824.65,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,4974.8,0,49.45,2275.33,0,298.73,0.27,1,0,3,1,0
18084000,301.38,297.15,293.15,0,0,294.96,1.0,1.0,0.53,301.07,297.15,293.15,0,0,294.96,1.0,1.0,0.56,301.1,297.15,293.15,0,0,294.96,1.0,1.0,0.41,300.82,297.15,293.15,0,0,294.96,1.0,1.0,0.56,300.69,297.15,293.15,0,0,294.96,1.0,1.0,2.66,294.96,291.15,296.82,295.19,296.82,301.11,294.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,12227.07,0,13466.02,1,283.86,293.63,298.09,298.83,293.15,293.15,283.15,17977.17,18000,313.15,0,648000,1,0,0,0,1,0.32,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5073.53,0,50.07,2275.33,0,144.01,0.27,1,0,3,1,0
18084300,301.39,297.15,293.15,0,0,295.08,1.0,1.0,0.53,301.05,297.15,293.15,0,0,295.08,1.0,1.0,0.56,301.08,297.15,293.15,0,0,295.08,1.0,1.0,0.41,300.8,297.15,293.15,0,0,295.08,1.0,1.0,0.56,300.66,297.15,293.15,0,0,295.08,1.0,1.0,2.66,295.08,291.15,296.98,295.29,296.98,301.1,295.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,12375.99,0,13466.01,1,283.87,293.75,298.33,299.11,293.15,293.15,283.15,17996.95,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5169.34,0,50.15,2275.33,0,168.79,0.27,1,0,3,1,0
18084600,301.42,297.15,293.15,0,0,295.21,1.0,1.0,0.53,301.05,297.15,293.15,0,0,295.21,1.0,1.0,0.56,301.07,297.15,293.15,0,0,295.21,1.0,1.0,0.41,300.8,297.15,293.15,0,0,295.21,1.0,1.0,0.56,300.66,297.15,293.15,0,0,295.21,1.0,1.0,2.66,295.21,291.15,297.15,295.39,297.15,301.11,295.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,12519.38,0,13466.0,1,283.87,293.87,298.39,299.19,293.15,293.15,283.15,17999.57,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5238.32,0,50.16,2275.33,0,179.84,0.27,1,0,3,1,0
18084900,301.44,297.15,293.15,0,0,295.33,1.0,1.0,0.53,301.05,297.15,293.15,0,0,295.33,1.0,1.0,0.56,301.07,297.15,293.15,0,0,295.33,1.0,1.0,0.41,300.81,297.15,293.15,0,0,295.33,1.0,1.0,0.56,300.66,297.15,293.15,0,0,295.33,1.0,1.0,2.66,295.33,291.15,297.32,295.49,297.32,301.12,295.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,12661.76,0,13465.98,1,283.88,293.99,298.49,299.29,293.15,293.15,283.15,17999.94,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5312.15,0,50.16,2275.33,0,179.9,0.27,1,0,3,1,0
18085200,301.48,297.15,293.15,0,0,295.45,1.0,1.0,0.53,301.06,297.15,293.15,0,0,295.45,1.0,1.0,0.56,301.08,297.15,293.15,0,0,295.45,1.0,1.0,0.41,300.81,297.15,293.15,0,0,295.45,1.0,1.0,0.56,300.67,297.15,293.15,0,0,295.45,1.0,1.0,2.66,295.45,291.15,297.48,295.59,297.48,301.14,295.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,12803.59,0,13465.97,1,283.89,294.12,298.59,299.4,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5387.01,0,50.16,2275.33,0,182.95,0.27,1,0,3,1,0
18085500,301.51,297.15,293.15,0,0,295.58,1.0,1.0,0.53,301.07,297.15,293.15,0,0,295.58,1.0,1.0,0.56,301.09,297.15,293.15,0,0,295.58,1.0,1.0,0.41,300.82,297.15,293.15,0,0,295.58,1.0,1.0,0.56,300.68,297.15,293.15,0,0,295.58,1.0,1.0,2.66,295.58,291.15,297.65,295.69,297.65,301.16,295.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,12944.8,0,13465.96,1,283.9,294.24,298.69,299.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5461.02,0,50.16,2275.33,0,186.54,0.27,1,0,3,1,0
18085800,301.54,297.15,293.15,0,0,295.7,1.0,1.0,0.53,301.08,297.15,293.15,0,0,295.7,1.0,1.0,0.56,301.09,297.15,293.15,0,0,295.7,1.0,1.0,0.41,300.84,297.15,293.15,0,0,295.7,1.0,1.0,0.56,300.69,297.15,293.15,0,0,295.7,1.0,1.0,2.66,295.7,291.15,297.82,295.78,297.82,301.18,295.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,13085.2,0,13465.95,1,283.91,294.36,298.78,299.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5534.32,0,50.16,2275.33,0,190.07,0.27,1,0,3,1,0
18086100,301.58,297.15,293.15,0,0,295.81,1.0,1.0,0.53,301.09,297.15,293.15,0,0,295.81,1.0,1.0,0.56,301.11,297.15,293.15,0,0,295.81,1.0,1.0,0.41,300.85,297.15,293.15,0,0,295.81,1.0,1.0,0.56,300.7,297.15,293.15,0,0,295.81,1.0,1.0,2.66,295.81,291.15,297.98,295.86,297.98,301.2,295.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,13224.62,0,13465.94,1,283.91,294.48,298.87,299.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5606.68,0,50.16,2275.33,0,193.74,0.27,1,0,3,1,0
18086400,301.62,297.15,293.15,0,0,295.93,1.0,1.0,0.53,301.11,297.15,293.15,0,0,295.93,1.0,1.0,0.56,301.12,297.15,293.15,0,0,295.93,1.0,1.0,0.41,300.86,297.15,293.15,0,0,295.93,1.0,1.0,0.56,300.72,297.15,293.15,0,0,295.93,1.0,1.0,2.66,295.93,291.15,298.15,295.94,298.15,301.23,295.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,13362.85,0,13465.94,1,283.92,294.6,298.94,299.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5677.74,0,50.16,2275.33,0,197.63,0.27,1,0,3,1,0
18086700,301.66,297.15,293.15,0,0,296.04,1.0,1.0,0.53,301.13,297.15,293.15,0,0,296.04,1.0,1.0,0.56,301.13,297.15,293.15,0,0,296.04,1.0,1.0,0.41,300.88,297.15,293.15,0,0,296.04,1.0,1.0,0.56,300.73,297.15,293.15,0,0,296.04,1.0,1.0,2.66,296.04,291.15,298.32,296.01,298.32,301.26,296.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,13499.55,0,13465.94,1,283.93,294.72,299.01,299.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5747.05,0,50.16,2275.33,0,201.82,0.27,1,0,3,1,0
18087000,301.71,297.15,293.15,0,0,296.14,1.0,1.0,0.53,301.15,297.15,293.15,0,0,296.14,1.0,1.0,0.56,301.16,297.15,293.15,0,0,296.14,1.0,1.0,0.41,300.91,297.15,293.15,0,0,296.14,1.0,1.0,0.56,300.76,297.15,293.15,0,0,296.14,1.0,1.0,2.66,296.14,291.15,298.48,296.07,298.48,301.29,296.14,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,13635.01,0,13465.94,1,283.94,294.84,299.07,299.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5814.4,0,50.16,2275.33,0,206.04,0.27,1,0,3,1,0
18087300,301.75,297.15,293.15,0,0,296.26,1.0,1.0,0.53,301.18,297.15,293.15,0,0,296.26,1.0,1.0,0.56,301.18,297.15,293.15,0,0,296.26,1.0,1.0,0.41,300.94,297.15,293.15,0,0,296.26,1.0,1.0,0.56,300.78,297.15,293.15,0,0,296.26,1.0,1.0,2.66,296.26,291.15,298.65,296.12,298.65,301.33,296.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,13785.64,0,13465.95,1,283.95,294.95,299.12,300.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5880.83,0,50.16,2275.33,0,210.13,0.27,1,0,3,1,0
18087600,301.81,297.15,293.15,0,0,296.4,1.0,1.0,0.53,301.21,297.15,293.15,0,0,296.4,1.0,1.0,0.56,301.21,297.15,293.15,0,0,296.4,1.0,1.0,0.41,300.97,297.15,293.15,0,0,296.4,1.0,1.0,0.56,300.81,297.15,293.15,0,0,296.4,1.0,1.0,2.66,296.4,291.15,298.82,296.16,298.82,301.37,296.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,13932.82,0,13465.97,1,283.95,295.08,299.17,300.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5950.82,0,50.16,2275.33,0,214.35,0.27,1,0,3,1,0
18087900,301.86,297.15,293.15,0,0,296.54,1.0,1.0,0.53,301.25,297.15,293.15,0,0,296.54,1.0,1.0,0.56,301.24,297.15,293.15,0,0,296.54,1.0,1.0,0.41,301.0,297.15,293.15,0,0,296.54,1.0,1.0,0.56,300.85,297.15,293.15,0,0,296.54,1.0,1.0,2.66,296.54,291.15,298.98,296.21,298.98,301.42,296.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,14080.82,0,13466.0,1,283.96,295.21,299.21,300.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6020.39,0,50.16,2275.33,0,218.62,0.27,1,0,3,1,0
18088200,301.91,297.15,293.15,0,0,296.68,1.0,1.0,0.53,301.3,297.15,293.15,0,0,296.68,1.0,1.0,0.56,301.28,297.15,293.15,0,0,296.68,1.0,1.0,0.41,301.04,297.15,293.15,0,0,296.68,1.0,1.0,0.56,300.88,297.15,293.15,0,0,296.68,1.0,1.0,2.66,296.69,291.15,299.15,296.25,299.15,301.46,296.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14228.84,0,13466.04,1,283.97,295.34,299.25,300.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6089.61,0,50.16,2275.33,0,222.73,0.27,1,0,3,1,0
18088500,301.97,297.15,293.15,0,0,296.83,1.0,1.0,0.53,301.34,297.15,293.15,0,0,296.83,1.0,1.0,0.56,301.31,297.15,293.15,0,0,296.83,1.0,1.0,0.41,301.08,297.15,293.15,0,0,296.83,1.0,1.0,0.56,300.92,297.15,293.15,0,0,296.83,1.0,1.0,2.66,296.83,291.15,299.32,296.28,299.32,301.51,296.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14376.86,0,13466.08,1,283.98,295.46,299.29,300.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6158.83,0,50.16,2275.33,0,226.63,0.27,1,0,3,1,0
18088800,302.02,297.15,293.15,0,0,296.97,1.0,1.0,0.53,301.39,297.15,293.15,0,0,296.97,1.0,1.0,0.56,301.35,297.15,293.15,0,0,296.97,1.0,1.0,0.41,301.12,297.15,293.15,0,0,296.97,1.0,1.0,0.56,300.96,297.15,293.15,0,0,296.97,1.0,1.0,2.66,296.97,291.15,299.48,296.32,299.48,301.56,296.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,14524.89,0,13466.12,1,283.99,295.59,299.33,300.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6228.36,0,50.16,2275.33,0,230.31,0.27,1,0,3,1,0
18089100,302.08,297.15,293.15,0,0,297.11,1.0,1.0,0.53,301.43,297.15,293.15,0,0,297.11,1.0,1.0,0.56,301.39,297.15,293.15,0,0,297.11,1.0,1.0,0.41,301.16,297.15,293.15,0,0,297.11,1.0,1.0,0.56,301.0,297.15,293.15,0,0,297.11,1.0,1.0,2.66,297.11,291.15,299.65,296.37,299.65,301.61,297.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,14672.92,0,13466.15,1,284.0,295.72,299.37,300.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6298.53,0,50.16,2275.33,0,233.71,0.27,1,0,3,1,0
18089400,302.13,297.15,293.15,0,0,297.25,1.0,1.0,0.53,301.48,297.15,293.15,0,0,297.25,1.0,1.0,0.56,301.43,297.15,293.15,0,0,297.25,1.0,1.0,0.41,301.21,297.15,293.15,0,0,297.25,1.0,1.0,0.56,301.04,297.15,293.15,0,0,297.25,1.0,1.0,2.66,297.25,291.15,299.82,296.41,299.82,301.66,297.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,14820.95,0,13466.18,1,284.01,295.85,299.42,300.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6369.74,0,50.16,2275.33,0,236.77,0.27,1,0,3,1,0
18089700,302.19,297.15,293.15,0,0,297.39,1.0,1.0,0.53,301.53,297.15,293.15,0,0,297.39,1.0,1.0,0.56,301.47,297.15,293.15,0,0,297.39,1.0,1.0,0.41,301.25,297.15,293.15,0,0,297.39,1.0,1.0,0.56,301.08,297.15,293.15,0,0,297.39,1.0,1.0,2.66,297.39,291.15,299.98,296.47,299.98,301.71,297.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,14968.99,0,13466.2,1,284.01,295.97,299.47,300.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6442.38,0,50.16,2275.33,0,239.44,0.27,1,0,3,1,0
18090000,302.24,297.15,293.15,0,0,297.53,1.0,1.0,0.53,301.58,297.15,293.15,0,0,297.53,1.0,1.0,0.56,301.52,297.15,293.15,0,0,297.53,1.0,1.0,0.41,301.3,297.15,293.15,0,0,297.53,1.0,1.0,0.56,301.13,297.15,293.15,0,0,297.53,1.0,1.0,2.66,297.53,291.15,300.15,296.53,300.15,301.76,297.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,15117.02,0,13466.21,1,284.02,296.1,299.53,300.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6516.88,0,50.16,2275.33,0,241.68,0.27,1,0,3,1,0
18090300,302.29,297.15,293.15,0,0,297.67,1.0,1.0,0.53,301.63,297.15,293.15,0,0,297.67,1.0,1.0,0.56,301.56,297.15,293.15,0,0,297.67,1.0,1.0,0.41,301.34,297.15,293.15,0,0,297.67,1.0,1.0,0.56,301.17,297.15,293.15,0,0,297.67,1.0,1.0,2.66,297.67,291.15,300.32,296.6,300.32,301.81,297.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15265.06,0,13466.21,1,284.03,296.23,299.61,300.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6593.34,0,50.16,2275.33,0,243.75,0.27,1,0,3,1,0
18090600,302.34,297.15,293.15,0,0,297.81,1.0,1.0,0.53,301.68,297.15,293.15,0,0,297.81,1.0,1.0,0.56,301.6,297.15,293.15,0,0,297.81,1.0,1.0,0.41,301.38,297.15,293.15,0,0,297.81,1.0,1.0,0.56,301.21,297.15,293.15,0,0,297.81,1.0,1.0,2.66,297.81,291.15,300.48,296.68,300.48,301.85,297.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,15413.11,0,13466.21,1,284.04,296.35,299.68,300.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6671.42,0,50.16,2275.33,0,245.85,0.27,1,0,3,1,0
18090900,302.38,297.15,293.15,0,0,297.96,1.0,1.0,0.53,301.73,297.15,293.15,0,0,297.96,1.0,1.0,0.56,301.63,297.15,293.15,0,0,297.96,1.0,1.0,0.41,301.42,297.15,293.15,0,0,297.96,1.0,1.0,0.56,301.24,297.15,293.15,0,0,297.96,1.0,1.0,2.66,297.96,291.15,300.65,296.77,300.65,301.89,297.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15561.15,0,13466.2,1,284.05,296.48,299.77,300.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6751.02,0,50.16,2275.33,0,247.83,0.27,1,0,3,1,0
18091200,302.43,297.15,293.15,0,0,298.1,1.0,1.0,0.53,301.77,297.15,293.15,0,0,298.1,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.1,1.0,1.0,0.41,301.46,297.15,293.15,0,0,298.1,1.0,1.0,0.56,301.28,297.15,293.15,0,0,298.1,1.0,1.0,2.66,298.1,291.15,300.82,296.86,300.82,301.94,298.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15709.2,0,13466.18,1,284.06,296.61,299.86,300.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6832.1,0,50.16,2275.33,0,249.71,0.27,1,0,3,1,0
18091500,302.47,297.15,293.15,0,0,298.24,1.0,1.0,0.53,301.82,297.15,293.15,0,0,298.24,1.0,1.0,0.56,301.71,297.15,293.15,0,0,298.24,1.0,1.0,0.41,301.5,297.15,293.15,0,0,298.24,1.0,1.0,0.56,301.32,297.15,293.15,0,0,298.24,1.0,1.0,2.66,298.24,291.15,300.98,296.96,300.98,301.98,298.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15857.25,0,13466.16,1,284.06,296.74,299.96,300.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6914.06,0,50.16,2275.33,0,251.47,0.27,1,0,3,1,0
18091800,302.52,297.15,293.15,0,0,298.38,1.0,1.0,0.53,301.87,297.15,293.15,0,0,298.38,1.0,1.0,0.56,301.75,297.15,293.15,0,0,298.38,1.0,1.0,0.41,301.54,297.15,293.15,0,0,298.38,1.0,1.0,0.56,301.36,297.15,293.15,0,0,298.38,1.0,1.0,2.66,298.38,291.15,301.15,297.06,301.15,302.02,298.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16005.31,0,13466.12,1,284.07,296.86,300.06,301.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6947.5,0,50.16,2275.33,0,252.56,0.27,1,0,3,1,0
18092100,302.56,297.15,293.15,0,0,298.52,1.0,1.0,0.53,301.92,297.15,293.15,0,0,298.52,1.0,1.0,0.56,301.79,297.15,293.15,0,0,298.52,1.0,1.0,0.41,301.58,297.15,293.15,0,0,298.52,1.0,1.0,0.56,301.4,297.15,293.15,0,0,298.52,1.0,1.0,2.66,298.52,291.15,301.32,297.16,301.32,302.07,298.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16153.36,0,13466.08,1,284.08,296.99,300.16,301.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6970.08,0,50.16,2275.33,0,252.88,0.27,1,0,3,1,0
18092400,302.61,297.15,293.15,0,0,298.66,1.0,1.0,0.53,301.97,297.15,293.15,0,0,298.66,1.0,1.0,0.56,301.83,297.15,293.15,0,0,298.66,1.0,1.0,0.41,301.62,297.15,293.15,0,0,298.66,1.0,1.0,0.56,301.43,297.15,293.15,0,0,298.66,1.0,1.0,2.66,298.66,291.15,301.48,297.27,301.48,302.11,298.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16301.43,0,13466.04,1,284.09,297.12,300.27,301.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6992.89,0,50.16,2275.33,0,253.11,0.27,1,0,3,1,0
18092700,302.65,297.15,293.15,0,0,298.8,1.0,1.0,0.53,302.02,297.15,293.15,0,0,298.8,1.0,1.0,0.56,301.87,297.15,293.15,0,0,298.8,1.0,1.0,0.41,301.66,297.15,293.15,0,0,298.8,1.0,1.0,0.56,301.47,297.15,293.15,0,0,298.8,1.0,1.0,2.66,298.8,291.15,301.65,297.39,301.65,302.16,298.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16449.5,0,13466.03,1,284.1,297.25,300.39,301.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7015.88,0,50.16,2275.33,0,253.3,0.27,1,0,3,1,0
18093000,302.69,297.15,293.15,0,0,298.94,1.0,1.0,0.53,302.07,297.15,293.15,0,0,298.94,1.0,1.0,0.56,301.91,297.15,293.15,0,0,298.94,1.0,1.0,0.41,301.7,297.15,293.15,0,0,298.94,1.0,1.0,0.56,301.51,297.15,293.15,0,0,298.94,1.0,1.0,2.66,298.94,291.15,301.82,297.5,301.82,302.2,298.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16597.57,0,13466.03,1,284.11,297.37,300.5,301.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7038.95,0,50.16,2275.33,0,253.47,0.27,1,0,3,1,0
18093300,302.74,297.15,293.15,0,0,299.09,1.0,1.0,0.53,302.12,297.15,293.15,0,0,299.09,1.0,1.0,0.56,301.95,297.15,293.15,0,0,299.09,1.0,1.0,0.41,301.75,297.15,293.15,0,0,299.09,1.0,1.0,0.56,301.56,297.15,293.15,0,0,299.09,1.0,1.0,2.66,299.09,291.15,301.98,297.62,301.98,302.24,299.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16745.65,0,13466.04,1,284.12,297.5,300.62,301.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7061.96,0,50.16,2275.33,0,253.61,0.27,1,0,3,1,0
18093600,302.78,297.15,293.15,0,0,299.23,1.0,1.0,0.53,302.18,297.15,293.15,0,0,299.23,1.0,1.0,0.56,301.99,297.15,293.15,0,0,299.23,1.0,1.0,0.41,301.79,297.15,293.15,0,0,299.23,1.0,1.0,0.56,301.6,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,302.15,297.74,302.15,302.29,299.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16892.72,0,13466.04,1,284.12,297.63,300.74,301.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7084.76,0,50.16,2275.33,0,253.72,0.27,1,0,3,1,0
18093900,302.82,297.15,293.15,0,0,299.35,1.0,1.0,0.53,302.23,297.15,293.15,0,0,299.35,1.0,1.0,0.56,302.03,297.15,293.15,0,0,299.35,1.0,1.0,0.41,301.83,297.15,293.15,0,0,299.35,1.0,1.0,0.56,301.64,297.15,293.15,0,0,299.35,1.0,1.0,2.66,299.35,291.15,302.28,297.84,302.28,302.33,299.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17004.58,0,13466.04,1,284.13,297.74,300.85,301.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7104.37,0,50.16,2275.33,0,257.0,0.27,1,0,3,1,0
18094200,302.85,297.15,293.15,0,0,299.41,1.0,1.0,0.53,302.27,297.15,293.15,0,0,299.41,1.0,1.0,0.56,302.06,297.15,293.15,0,0,299.41,1.0,1.0,0.41,301.86,297.15,293.15,0,0,299.41,1.0,1.0,0.56,301.67,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,302.36,297.9,302.36,302.36,299.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17061.1,0,13466.04,1,284.14,297.81,300.9,301.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7115.52,0,50.16,2275.33,0,261.88,0.27,1,0,3,1,0
18094500,302.87,297.15,293.15,0,0,299.44,1.0,1.0,0.53,302.3,297.15,293.15,0,0,299.44,1.0,1.0,0.56,302.08,297.15,293.15,0,0,299.44,1.0,1.0,0.41,301.89,297.15,293.15,0,0,299.44,1.0,1.0,0.56,301.69,297.15,293.15,0,0,299.44,1.0,1.0,2.66,299.44,291.15,302.38,297.92,302.38,302.39,299.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17076.42,0,13466.03,1,284.14,297.84,300.93,302.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7120.01,0,50.16,2275.33,0,265.57,0.27,1,0,3,1,0
18094800,302.87,297.15,293.15,0,0,299.43,1.0,1.0,0.53,302.33,297.15,293.15,0,0,299.43,1.0,1.0,0.56,302.09,297.15,293.15,0,0,299.43,1.0,1.0,0.41,301.9,297.15,293.15,0,0,299.43,1.0,1.0,0.56,301.7,297.15,293.15,0,0,299.43,1.0,1.0,2.66,299.43,291.15,302.37,297.92,302.37,302.4,299.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17059.42,0,13466.03,1,284.14,297.84,300.92,302.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7119.45,0,50.16,2275.33,0,268.42,0.27,1,0,3,1,0
18095100,302.87,297.15,293.15,0,0,299.4,1.0,1.0,0.53,302.34,297.15,293.15,0,0,299.4,1.0,1.0,0.56,302.1,297.15,293.15,0,0,299.4,1.0,1.0,0.41,301.91,297.15,293.15,0,0,299.4,1.0,1.0,0.56,301.7,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,302.33,297.9,302.33,302.4,299.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17019.63,0,13466.03,1,284.14,297.81,300.9,301.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7115.03,0,50.16,2275.33,0,270.43,0.27,1,0,3,1,0
18095400,302.87,297.15,293.15,0,0,299.35,1.0,1.0,0.53,302.36,297.15,293.15,0,0,299.35,1.0,1.0,0.56,302.09,297.15,293.15,0,0,299.35,1.0,1.0,0.41,301.91,297.15,293.15,0,0,299.35,1.0,1.0,0.56,301.7,297.15,293.15,0,0,299.35,1.0,1.0,2.66,299.35,291.15,302.27,297.86,302.28,302.4,299.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16966.08,0,13466.04,1,284.13,297.77,300.86,301.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7108.05,0,50.16,2275.33,0,271.72,0.27,1,0,3,1,0
18095700,302.85,297.15,293.15,0,0,299.3,1.0,1.0,0.53,302.36,297.15,293.15,0,0,299.3,1.0,1.0,0.56,302.09,297.15,293.15,0,0,299.3,1.0,1.0,0.41,301.9,297.15,293.15,0,0,299.3,1.0,1.0,0.56,301.69,297.15,293.15,0,0,299.3,1.0,1.0,2.66,299.3,291.15,302.21,297.82,302.21,302.4,299.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16908.17,0,13466.06,1,284.13,297.73,300.82,301.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7099.78,0,50.16,2275.33,0,272.24,0.27,1,0,3,1,0
18096000,302.84,297.15,293.15,0,0,299.25,1.0,1.0,0.53,302.37,297.15,293.15,0,0,299.25,1.0,1.0,0.56,302.08,297.15,293.15,0,0,299.25,1.0,1.0,0.41,301.9,297.15,293.15,0,0,299.25,1.0,1.0,0.56,301.68,297.15,293.15,0,0,299.25,1.0,1.0,2.66,299.25,291.15,302.15,297.77,302.15,302.39,299.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16855.03,0,13466.08,1,284.13,297.68,300.77,301.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7091.54,0,50.16,2275.33,0,272.03,0.27,1,0,3,1,0
18096300,302.83,297.15,293.15,0,0,299.21,1.0,1.0,0.53,302.38,297.15,293.15,0,0,299.21,1.0,1.0,0.56,302.07,297.15,293.15,0,0,299.21,1.0,1.0,0.41,301.89,297.15,293.15,0,0,299.21,1.0,1.0,0.56,301.67,297.15,293.15,0,0,299.21,1.0,1.0,2.66,299.21,291.15,302.1,297.74,302.1,302.38,299.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16816.2,0,13466.1,1,284.13,297.64,300.74,301.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7084.64,0,50.16,2275.33,0,271.09,0.27,1,0,3,1,0
18096600,302.81,297.15,293.15,0,0,299.18,1.0,1.0,0.53,302.38,297.15,293.15,0,0,299.18,1.0,1.0,0.56,302.07,297.15,293.15,0,0,299.18,1.0,1.0,0.41,301.89,297.15,293.15,0,0,299.18,1.0,1.0,0.56,301.67,297.15,293.15,0,0,299.18,1.0,1.0,2.66,299.18,291.15,302.08,297.72,302.08,302.38,299.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16800.61,0,13466.12,1,284.12,297.62,300.72,301.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7080.44,0,50.16,2275.33,0,269.4,0.27,1,0,3,1,0
18096900,302.81,297.15,293.15,0,0,299.19,1.0,1.0,0.53,302.4,297.15,293.15,0,0,299.19,1.0,1.0,0.56,302.07,297.15,293.15,0,0,299.19,1.0,1.0,0.41,301.89,297.15,293.15,0,0,299.19,1.0,1.0,0.56,301.66,297.15,293.15,0,0,299.19,1.0,1.0,2.66,299.19,291.15,302.09,297.72,302.09,302.38,299.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,16817.76,0,13466.12,1,284.12,297.62,300.71,301.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7080.29,0,50.16,2275.33,0,267.0,0.27,1,0,3,1,0
18097200,302.81,297.15,293.15,0,0,299.24,1.0,1.0,0.53,302.42,297.15,293.15,0,0,299.24,1.0,1.0,0.56,302.08,297.15,293.15,0,0,299.24,1.0,1.0,0.41,301.9,297.15,293.15,0,0,299.24,1.0,1.0,0.56,301.67,297.15,293.15,0,0,299.24,1.0,1.0,2.66,299.24,291.15,302.15,297.74,302.15,302.39,299.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,16876.71,0,13466.12,1,284.13,297.65,300.74,301.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7085.52,0,50.16,2275.33,0,263.97,0.27,1,0,3,1,0
18097500,302.81,297.15,293.15,0,0,299.32,1.0,1.0,0.53,302.45,297.15,293.15,0,0,299.32,1.0,1.0,0.56,302.09,297.15,293.15,0,0,299.32,1.0,1.0,0.41,301.92,297.15,293.15,0,0,299.32,1.0,1.0,0.56,301.69,297.15,293.15,0,0,299.32,1.0,1.0,2.66,299.32,291.15,302.26,297.79,302.25,302.41,299.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,16977.82,0,13466.13,1,284.13,297.72,300.79,301.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7096.08,0,50.16,2275.33,0,262.25,0.27,1,0,3,1,0
18097800,302.83,297.15,293.15,0,0,299.44,1.0,1.0,0.53,302.49,297.15,293.15,0,0,299.44,1.0,1.0,0.56,302.12,297.15,293.15,0,0,299.44,1.0,1.0,0.41,301.95,297.15,293.15,0,0,299.44,1.0,1.0,0.56,301.71,297.15,293.15,0,0,299.44,1.0,1.0,2.66,299.44,291.15,302.4,297.85,302.4,302.43,299.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,17111.41,0,13466.15,1,284.14,297.82,300.85,301.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7109.53,0,50.16,2275.33,0,262.31,0.27,1,0,3,1,0
18098100,302.85,297.15,293.15,0,0,299.58,1.0,1.0,0.53,302.53,297.15,293.15,0,0,299.58,1.0,1.0,0.56,302.15,297.15,293.15,0,0,299.58,1.0,1.0,0.41,301.98,297.15,293.15,0,0,299.58,1.0,1.0,0.56,301.74,297.15,293.15,0,0,299.58,1.0,1.0,2.64,299.57,291.15,302.57,297.91,302.48,302.46,299.57,1,1.0,0.1,0.1,0.9,0.1,5.65,0.57,5.08,-0.48,1.0,0.15,0,289.65,410.0,17181.9,0,13411.45,1,284.15,297.95,300.91,302.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7125.01,0,50.16,2275.33,0,263.09,0.27,1,0,3,1,0
18098400,302.87,297.15,293.15,0,0,299.57,1.0,1.0,0.53,302.56,297.15,293.15,0,0,299.57,1.0,1.0,0.56,302.17,297.15,293.15,0,0,299.57,1.0,1.0,0.41,302.01,297.15,293.15,0,0,299.57,1.0,1.0,0.56,301.77,297.15,293.15,0,0,299.57,1.0,1.0,2.66,299.57,291.15,302.77,297.98,302.55,302.48,299.57,1,1.0,0.12,0.12,0.88,0.12,5.68,0.72,4.96,-0.53,1.0,0.15,0,286.74,410.0,17232.08,0,13476.59,1,284.15,297.95,300.97,302.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7132.86,0,50.16,2275.33,0,262.0,0.27,1,0,3,1,0
18098700,302.87,297.15,293.15,0,0,299.63,1.0,1.0,0.53,302.6,297.15,293.15,0,0,299.63,1.0,1.0,0.56,302.19,297.15,293.15,0,0,299.63,1.0,1.0,0.41,302.03,297.15,293.15,0,0,299.63,1.0,1.0,0.56,301.78,297.15,293.15,0,0,299.63,1.0,1.0,2.66,299.63,291.15,302.98,298.04,302.61,302.5,299.63,1,1.0,0.15,0.15,0.85,0.15,5.69,0.84,4.85,-0.43,1.0,0.15,0,292.87,410.0,17286.66,0,13482.26,1,284.15,298.0,301.04,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7144.08,0,50.16,2275.33,0,261.3,0.27,1,0,3,1,0
18099000,302.88,297.15,293.15,0,0,299.68,1.0,1.0,0.53,302.62,297.15,293.15,0,0,299.68,1.0,1.0,0.56,302.21,297.15,293.15,0,0,299.68,1.0,1.0,0.41,302.05,297.15,293.15,0,0,299.68,1.0,1.0,0.56,301.8,297.15,293.15,0,0,299.68,1.0,1.0,2.66,299.68,291.15,303.19,298.11,302.67,302.52,299.68,1,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.76,-0.35,1.0,0.15,0,294.37,410.0,17341.42,0,13483.96,1,284.15,298.05,301.11,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7154.68,0,50.16,2275.33,0,261.1,0.27,1,0,3,1,0
