time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099300,302.89,297.15,293.15,0,0,299.73,1.0,1.0,0.53,302.65,297.15,293.15,0,0,299.73,1.0,1.0,0.56,302.23,297.15,293.15,0,0,299.73,1.0,1.0,0.41,302.07,297.15,293.15,0,0,299.73,1.0,1.0,0.56,301.82,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.73,291.15,303.4,298.17,302.73,302.54,299.74,1,1.0,0.19,0.19,0.81,0.19,5.69,0.99,4.7,-0.29,1.0,0.15,0,294.97,410.0,17396.03,0,13484.79,1,284.16,298.1,301.17,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7164.69,0,50.16,2275.33,0,261.12,0.27,1,0,3,1,0
18099600,302.9,297.15,293.15,0,0,299.79,1.0,1.0,0.53,302.68,297.15,293.15,0,0,299.79,1.0,1.0,0.56,302.25,297.15,293.15,0,0,299.79,1.0,1.0,0.41,302.09,297.15,293.15,0,0,299.79,1.0,1.0,0.56,301.83,297.15,293.15,0,0,299.79,1.0,1.0,2.66,299.79,291.15,303.61,298.23,302.79,302.56,299.79,1,1.0,0.21,0.21,0.79,0.21,5.69,1.05,4.64,-0.22,1.0,0.15,0,295.38,410.0,17448.47,0,13485.52,1,284.16,298.15,301.23,302.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7173.89,0,50.16,2275.33,0,261.44,0.27,1,0,3,1,0
18099900,302.9,297.15,293.15,0,0,299.83,1.0,1.0,0.53,302.71,297.15,293.15,0,0,299.83,1.0,1.0,0.56,302.27,297.15,293.15,0,0,299.83,1.0,1.0,0.41,302.11,297.15,293.15,0,0,299.83,1.0,1.0,0.56,301.85,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,303.79,298.27,302.85,302.57,299.83,1,1.0,0.23,0.23,0.77,0.23,5.69,1.12,4.57,-0.16,1.0,0.15,0,295.66,410.0,17496.75,0,13486.17,1,284.16,298.19,301.28,302.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7182.0,0,50.16,2275.33,0,262.04,0.27,1,0,3,1,0
18100200,302.91,297.15,293.15,0,0,299.87,1.0,1.0,0.53,302.74,297.15,293.15,0,0,299.87,1.0,1.0,0.56,302.29,297.15,293.15,0,0,299.87,1.0,1.0,0.41,302.13,297.15,293.15,0,0,299.87,1.0,1.0,0.56,301.87,297.15,293.15,0,0,299.87,1.0,1.0,2.66,299.87,291.15,303.95,298.31,302.9,302.59,299.88,1,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.09,1.0,0.15,0,295.86,410.0,17538.89,0,13486.72,1,284.16,298.23,301.32,302.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7188.78,0,50.16,2275.33,0,262.89,0.27,1,0,3,1,0
18100500,302.92,297.15,293.15,0,0,299.91,1.0,1.0,0.53,302.77,297.15,293.15,0,0,299.91,1.0,1.0,0.56,302.3,297.15,293.15,0,0,299.91,1.0,1.0,0.41,302.15,297.15,293.15,0,0,299.91,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.91,1.0,1.0,2.66,299.91,291.15,304.07,298.34,302.94,302.61,299.91,1,1.0,0.27,0.27,0.73,0.27,5.69,1.25,4.44,-0.03,1.0,0.15,0,296.0,410.0,17572.87,0,13487.17,1,284.17,298.26,301.34,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7194.03,0,50.16,2275.33,0,263.96,0.27,1,0,3,1,0
18100800,302.93,297.15,293.15,0,0,299.94,1.0,1.0,0.53,302.79,297.15,293.15,0,0,299.94,1.0,1.0,0.56,302.32,297.15,293.15,0,0,299.94,1.0,1.0,0.41,302.16,297.15,293.15,0,0,299.94,1.0,1.0,0.56,301.9,297.15,293.15,0,0,299.94,1.0,1.0,2.66,299.94,291.15,304.15,298.36,302.98,302.62,299.94,1,1.0,0.28,0.28,0.72,0.28,5.69,1.32,4.37,0.04,1.0,0.15,0,296.12,410.0,17609.04,0,13487.5,1,284.17,298.29,301.36,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7197.88,0,50.16,2275.33,0,265.3,0.27,1,0,3,1,0
18101100,302.92,297.15,293.15,0,0,299.97,1.0,1.0,0.53,302.8,297.15,293.15,0,0,299.97,1.0,1.0,0.56,302.32,297.15,293.15,0,0,299.97,1.0,1.0,0.41,302.17,297.15,293.15,0,0,299.97,1.0,1.0,0.56,301.9,297.15,293.15,0,0,299.97,1.0,1.0,2.66,299.97,291.15,304.19,298.37,303.01,302.63,299.97,1,1.0,0.3,0.3,0.7,0.3,5.69,1.38,4.31,0.1,1.0,0.15,0,296.22,410.0,17633.99,0,13487.73,1,284.17,298.32,301.37,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7200.41,0,50.16,2275.33,0,266.55,0.27,1,0,3,1,0
18101400,302.92,297.15,293.15,0,0,299.99,1.0,1.0,0.53,302.82,297.15,293.15,0,0,299.99,1.0,1.0,0.56,302.33,297.15,293.15,0,0,299.99,1.0,1.0,0.41,302.18,297.15,293.15,0,0,299.99,1.0,1.0,0.56,301.9,297.15,293.15,0,0,299.99,1.0,1.0,2.66,299.99,291.15,304.21,298.37,303.03,302.63,299.99,1,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.16,1.0,0.15,0,296.3,410.0,17658.11,0,13487.89,1,284.17,298.34,301.38,302.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7202.21,0,50.16,2275.33,0,267.46,0.27,1,0,3,1,0
18101700,302.93,297.15,293.15,0,0,300.01,1.0,1.0,0.53,302.84,297.15,293.15,0,0,300.01,1.0,1.0,0.56,302.34,297.15,293.15,0,0,300.01,1.0,1.0,0.41,302.19,297.15,293.15,0,0,300.01,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.01,1.0,1.0,2.66,300.01,291.15,304.21,298.37,303.06,302.64,300.01,1,1.0,0.32,0.32,0.68,0.32,5.69,1.49,4.2,0.21,1.0,0.15,0,296.37,410.0,17677.32,0,13488.01,1,284.17,298.36,301.38,302.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7203.36,0,50.16,2275.33,0,268.28,0.27,1,0,3,1,0
18102000,302.93,297.15,293.15,0,0,300.03,1.0,1.0,0.53,302.86,297.15,293.15,0,0,300.03,1.0,1.0,0.56,302.35,297.15,293.15,0,0,300.03,1.0,1.0,0.41,302.2,297.15,293.15,0,0,300.03,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.03,1.0,1.0,2.66,300.03,291.15,304.2,298.37,303.07,302.65,300.03,1,1.0,0.33,0.33,0.67,0.33,5.69,1.54,4.15,0.26,1.0,0.15,0,296.43,410.0,17691.78,0,13488.08,1,284.17,298.37,301.37,302.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7203.95,0,50.16,2275.33,0,269.0,0.27,1,0,3,1,0
18102300,302.93,297.15,293.15,0,0,300.04,1.0,1.0,0.53,302.87,297.15,293.15,0,0,300.04,1.0,1.0,0.56,302.37,297.15,293.15,0,0,300.04,1.0,1.0,0.41,302.21,297.15,293.15,0,0,300.04,1.0,1.0,0.56,301.93,297.15,293.15,0,0,300.04,1.0,1.0,2.66,300.04,291.15,304.18,298.37,303.09,302.66,300.04,1,1.0,0.34,0.34,0.66,0.34,5.69,1.59,4.1,0.31,1.0,0.15,0,296.48,410.0,17702.22,0,13488.13,1,284.17,298.38,301.37,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7204.08,0,50.16,2275.33,0,269.58,0.27,1,0,3,1,0
18102600,302.93,297.15,293.15,0,0,300.05,1.0,1.0,0.53,302.89,297.15,293.15,0,0,300.05,1.0,1.0,0.56,302.38,297.15,293.15,0,0,300.05,1.0,1.0,0.41,302.22,297.15,293.15,0,0,300.05,1.0,1.0,0.56,301.93,297.15,293.15,0,0,300.05,1.0,1.0,2.66,300.05,291.15,304.15,298.36,303.1,302.67,300.05,1,1.0,0.34,0.34,0.66,0.34,5.69,1.63,4.06,0.35,1.0,0.15,0,296.52,410.0,17709.93,0,13488.17,1,284.18,298.39,301.36,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7203.93,0,50.16,2275.33,0,270.03,0.27,1,0,3,1,0
18102900,302.93,297.15,293.15,0,0,300.05,1.0,1.0,0.53,302.9,297.15,293.15,0,0,300.05,1.0,1.0,0.56,302.39,297.15,293.15,0,0,300.05,1.0,1.0,0.41,302.23,297.15,293.15,0,0,300.05,1.0,1.0,0.56,301.94,297.15,293.15,0,0,300.05,1.0,1.0,2.66,300.05,291.15,304.12,298.36,303.1,302.68,300.05,1,1.0,0.35,0.35,0.65,0.35,5.69,1.67,4.02,0.39,1.0,0.15,0,296.56,410.0,17716.26,0,13488.21,1,284.18,298.39,301.36,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7203.66,0,50.16,2275.33,0,270.33,0.27,1,0,3,1,0
18103200,302.93,297.15,293.15,0,0,300.06,1.0,1.0,0.53,302.91,297.15,293.15,0,0,300.06,1.0,1.0,0.56,302.4,297.15,293.15,0,0,300.06,1.0,1.0,0.41,302.23,297.15,293.15,0,0,300.06,1.0,1.0,0.56,301.94,297.15,293.15,0,0,300.06,1.0,1.0,2.66,300.06,291.15,304.1,298.35,303.11,302.69,300.06,1,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.15,0,296.59,410.0,17722.77,0,13488.25,1,284.18,298.4,301.35,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7203.47,0,50.16,2275.33,0,270.5,0.27,1,0,3,1,0
18103500,302.93,297.15,293.15,0,0,300.07,1.0,1.0,0.53,302.92,297.15,293.15,0,0,300.07,1.0,1.0,0.56,302.42,297.15,293.15,0,0,300.07,1.0,1.0,0.41,302.24,297.15,293.15,0,0,300.07,1.0,1.0,0.56,301.95,297.15,293.15,0,0,300.07,1.0,1.0,2.66,300.07,291.15,304.09,298.35,303.12,302.69,300.07,1,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.15,0,296.61,410.0,17731.12,0,13488.29,1,284.18,298.41,301.35,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7203.56,0,50.16,2275.33,0,270.52,0.27,1,0,3,1,0
18103800,302.93,297.15,293.15,0,0,300.08,1.0,1.0,0.53,302.94,297.15,293.15,0,0,300.08,1.0,1.0,0.56,302.43,297.15,293.15,0,0,300.08,1.0,1.0,0.41,302.25,297.15,293.15,0,0,300.08,1.0,1.0,0.56,301.95,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,304.09,298.35,303.13,302.7,300.08,1,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.15,0,296.63,410.0,17743.14,0,13488.33,1,284.18,298.42,301.35,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7204.13,0,50.16,2275.33,0,270.4,0.27,1,0,3,1,0
18104100,302.93,297.15,293.15,0,0,300.09,1.0,1.0,0.53,302.95,297.15,293.15,0,0,300.09,1.0,1.0,0.56,302.45,297.15,293.15,0,0,300.09,1.0,1.0,0.41,302.25,297.15,293.15,0,0,300.09,1.0,1.0,0.56,301.96,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,304.11,298.35,303.15,302.71,300.09,1,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.9,0.52,1.0,0.15,0,296.64,410.0,17760.45,0,13488.36,1,284.18,298.43,301.35,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7205.38,0,50.16,2275.33,0,270.17,0.27,1,0,3,1,0
18104400,302.94,297.15,293.15,0,0,300.11,1.0,1.0,0.53,302.96,297.15,293.15,0,0,300.11,1.0,1.0,0.56,302.47,297.15,293.15,0,0,300.11,1.0,1.0,0.41,302.26,297.15,293.15,0,0,300.11,1.0,1.0,0.56,301.97,297.15,293.15,0,0,300.11,1.0,1.0,2.66,300.11,291.15,304.15,298.36,303.18,302.72,300.11,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.15,0,296.65,410.0,17785.21,0,13488.39,1,284.18,298.45,301.36,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7207.53,0,50.16,2275.33,0,269.85,0.27,1,0,3,1,0
18104700,302.96,297.15,293.15,0,0,300.15,1.0,1.0,0.53,303.0,297.15,293.15,0,0,300.15,1.0,1.0,0.56,302.51,297.15,293.15,0,0,300.15,1.0,1.0,0.41,302.3,297.15,293.15,0,0,300.15,1.0,1.0,0.56,302.0,297.15,293.15,0,0,300.15,1.0,1.0,2.66,300.15,291.15,304.21,298.37,303.22,302.75,300.15,1,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.15,0,296.66,410.0,17829.67,0,13488.41,1,284.18,298.48,301.37,302.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7210.98,0,50.16,2275.33,0,269.79,0.27,1,0,3,1,0
18105000,302.98,297.15,293.15,0,0,300.19,1.0,1.0,0.53,303.02,297.15,293.15,0,0,300.19,1.0,1.0,0.56,302.54,297.15,293.15,0,0,300.19,1.0,1.0,0.41,302.32,297.15,293.15,0,0,300.19,1.0,1.0,0.56,302.02,297.15,293.15,0,0,300.19,1.0,1.0,2.66,300.19,291.15,304.28,298.39,303.27,302.77,300.19,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.15,0,296.67,410.0,17867.69,0,13488.42,1,284.18,298.51,301.39,302.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7214.62,0,50.16,2275.33,0,270.1,0.27,1,0,3,1,0
18105300,302.99,297.15,293.15,0,0,300.23,1.0,1.0,0.53,303.04,297.15,293.15,0,0,300.23,1.0,1.0,0.56,302.57,297.15,293.15,0,0,300.23,1.0,1.0,0.41,302.34,297.15,293.15,0,0,300.23,1.0,1.0,0.56,302.04,297.15,293.15,0,0,300.23,1.0,1.0,2.66,300.23,291.15,304.36,298.4,303.31,302.79,300.23,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.82,0.6,1.0,0.15,0,296.68,410.0,17906.59,0,13488.44,1,284.19,298.55,301.4,302.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7218.33,0,50.16,2275.33,0,270.42,0.27,1,0,3,1,0
18105600,303.0,297.15,293.15,0,0,300.26,1.0,1.0,0.53,303.06,297.15,293.15,0,0,300.26,1.0,1.0,0.56,302.6,297.15,293.15,0,0,300.26,1.0,1.0,0.41,302.35,297.15,293.15,0,0,300.26,1.0,1.0,0.56,302.06,297.15,293.15,0,0,300.26,1.0,1.0,2.66,300.26,291.15,304.45,298.42,303.35,302.81,300.26,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.15,0,296.68,410.0,17947.0,0,13488.48,1,284.19,298.58,301.42,302.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7222.15,0,50.16,2275.33,0,270.78,0.27,1,0,3,1,0
18105900,303.01,297.15,293.15,0,0,300.3,1.0,1.0,0.53,303.08,297.15,293.15,0,0,300.3,1.0,1.0,0.56,302.63,297.15,293.15,0,0,300.3,1.0,1.0,0.41,302.37,297.15,293.15,0,0,300.3,1.0,1.0,0.56,302.07,297.15,293.15,0,0,300.3,1.0,1.0,2.66,300.3,291.15,304.54,298.43,303.4,302.83,300.3,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.15,0,296.68,410.0,17988.71,0,13488.54,1,284.19,298.61,301.43,302.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7226.05,0,50.16,2275.33,0,271.19,0.27,1,0,3,1,0
18106200,303.02,297.15,293.15,0,0,300.34,1.0,1.0,0.53,303.1,297.15,293.15,0,0,300.34,1.0,1.0,0.56,302.66,297.15,293.15,0,0,300.34,1.0,1.0,0.41,302.39,297.15,293.15,0,0,300.34,1.0,1.0,0.56,302.09,297.15,293.15,0,0,300.34,1.0,1.0,2.66,300.34,291.15,304.63,298.45,303.45,302.85,300.34,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.15,0,296.67,410.0,18031.39,0,13488.63,1,284.19,298.65,301.45,302.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7229.98,0,50.16,2275.33,0,271.67,0.27,1,0,3,1,0
18106500,303.04,297.15,293.15,0,0,300.39,1.0,1.0,0.53,303.12,297.15,293.15,0,0,300.39,1.0,1.0,0.56,302.69,297.15,293.15,0,0,300.39,1.0,1.0,0.41,302.41,297.15,293.15,0,0,300.39,1.0,1.0,0.56,302.11,297.15,293.15,0,0,300.39,1.0,1.0,2.66,300.39,291.15,304.73,298.46,303.5,302.87,300.39,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.15,0,296.65,410.0,18074.44,0,13488.73,1,284.2,298.69,301.46,302.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7233.87,0,50.16,2275.33,0,272.21,0.27,1,0,3,1,0
18106800,303.05,297.15,293.15,0,0,300.43,1.0,1.0,0.53,303.14,297.15,293.15,0,0,300.43,1.0,1.0,0.56,302.72,297.15,293.15,0,0,300.43,1.0,1.0,0.41,302.42,297.15,293.15,0,0,300.43,1.0,1.0,0.56,302.13,297.15,293.15,0,0,300.43,1.0,1.0,2.66,300.43,291.15,304.82,298.48,303.55,302.89,300.43,1,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.75,0.66,1.0,0.15,0,296.63,410.0,18117.29,0,13488.82,1,284.2,298.72,301.48,302.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7237.66,0,50.16,2275.33,0,272.82,0.27,1,0,3,1,0
18107100,303.06,297.15,293.15,0,0,300.47,1.0,1.0,0.53,303.16,297.15,293.15,0,0,300.47,1.0,1.0,0.56,302.76,297.15,293.15,0,0,300.47,1.0,1.0,0.41,302.44,297.15,293.15,0,0,300.47,1.0,1.0,0.56,302.15,297.15,293.15,0,0,300.47,1.0,1.0,2.66,300.47,291.15,304.91,298.49,303.59,302.91,300.47,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.75,0.66,1.0,0.15,0,296.62,410.0,18159.32,0,13488.89,1,284.2,298.76,301.49,302.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7241.3,0,50.16,2275.33,0,273.47,0.27,1,0,3,1,0
18107400,303.07,297.15,293.15,0,0,300.51,1.0,1.0,0.53,303.18,297.15,293.15,0,0,300.51,1.0,1.0,0.56,302.79,297.15,293.15,0,0,300.51,1.0,1.0,0.41,302.46,297.15,293.15,0,0,300.51,1.0,1.0,0.56,302.16,297.15,293.15,0,0,300.51,1.0,1.0,2.66,300.51,291.15,305.0,298.5,303.64,302.93,300.51,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.62,410.0,18199.8,0,13488.94,1,284.2,298.8,301.5,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7244.71,0,50.16,2275.33,0,274.16,0.27,1,0,3,1,0
18107700,303.09,297.15,293.15,0,0,300.54,1.0,1.0,0.53,303.2,297.15,293.15,0,0,300.54,1.0,1.0,0.56,302.83,297.15,293.15,0,0,300.54,1.0,1.0,0.41,302.48,297.15,293.15,0,0,300.54,1.0,1.0,0.56,302.18,297.15,293.15,0,0,300.54,1.0,1.0,2.66,300.54,291.15,305.08,298.51,303.68,302.95,300.54,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.62,410.0,18238.23,0,13488.97,1,284.2,298.83,301.51,302.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7247.86,0,50.16,2275.33,0,274.89,0.27,1,0,3,1,0
18108000,303.1,297.15,293.15,0,0,300.58,1.0,1.0,0.53,303.22,297.15,293.15,0,0,300.58,1.0,1.0,0.56,302.87,297.15,293.15,0,0,300.58,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.58,1.0,1.0,0.56,302.2,297.15,293.15,0,0,300.58,1.0,1.0,2.66,300.58,291.15,305.15,298.52,303.72,302.97,300.58,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.73,0.68,1.0,0.15,0,296.62,410.0,18273.69,0,13488.97,1,284.21,298.86,301.52,302.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7250.66,0,50.16,2275.33,0,275.63,0.27,1,0,3,1,0
18108300,303.11,297.15,293.15,0,0,300.61,1.0,1.0,0.53,303.24,297.15,293.15,0,0,300.61,1.0,1.0,0.56,302.9,297.15,293.15,0,0,300.61,1.0,1.0,0.41,302.52,297.15,293.15,0,0,300.61,1.0,1.0,0.56,302.22,297.15,293.15,0,0,300.61,1.0,1.0,2.66,300.61,291.15,305.21,298.52,303.76,302.99,300.61,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.63,410.0,18305.29,0,13488.94,1,284.21,298.89,301.52,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7253.05,0,50.16,2275.33,0,276.43,0.27,1,0,3,1,0
18108600,303.12,297.15,293.15,0,0,300.64,1.0,1.0,0.53,303.26,297.15,293.15,0,0,300.64,1.0,1.0,0.56,302.94,297.15,293.15,0,0,300.64,1.0,1.0,0.41,302.53,297.15,293.15,0,0,300.64,1.0,1.0,0.56,302.23,297.15,293.15,0,0,300.64,1.0,1.0,2.66,300.64,291.15,305.26,298.53,303.79,303.01,300.64,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.7,1.0,0.15,0,296.66,410.0,18332.14,0,13488.83,1,284.21,298.92,301.53,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.91,0,50.16,2275.33,0,277.19,0.27,1,0,3,1,0
18108900,303.13,297.15,293.15,0,0,300.66,1.0,1.0,0.53,303.27,297.15,293.15,0,0,300.66,1.0,1.0,0.56,302.98,297.15,293.15,0,0,300.66,1.0,1.0,0.41,302.55,297.15,293.15,0,0,300.66,1.0,1.0,0.56,302.25,297.15,293.15,0,0,300.66,1.0,1.0,2.66,300.66,291.15,305.29,298.53,303.82,303.03,300.66,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.7,410.0,18354.94,0,13488.66,1,284.21,298.94,301.53,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7256.36,0,50.16,2275.33,0,277.9,0.27,1,0,3,1,0
18109200,303.14,297.15,293.15,0,0,300.68,1.0,1.0,0.53,303.29,297.15,293.15,0,0,300.68,1.0,1.0,0.56,303.01,297.15,293.15,0,0,300.68,1.0,1.0,0.41,302.56,297.15,293.15,0,0,300.68,1.0,1.0,0.56,302.27,297.15,293.15,0,0,300.68,1.0,1.0,2.66,300.68,291.15,305.32,298.53,303.84,303.05,300.68,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.74,410.0,18373.21,0,13488.45,1,284.21,298.95,301.53,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7257.39,0,50.16,2275.33,0,278.51,0.27,1,0,3,1,0
18109500,303.15,297.15,293.15,0,0,300.69,1.0,1.0,0.53,303.3,297.15,293.15,0,0,300.69,1.0,1.0,0.56,303.05,297.15,293.15,0,0,300.69,1.0,1.0,0.41,302.58,297.15,293.15,0,0,300.69,1.0,1.0,0.56,302.28,297.15,293.15,0,0,300.69,1.0,1.0,2.66,300.69,291.15,305.33,298.52,303.86,303.07,300.69,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.79,410.0,18387.52,0,13488.25,1,284.21,298.97,301.52,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.09,0,50.16,2275.33,0,279.01,0.27,1,0,3,1,0
18109800,303.16,297.15,293.15,0,0,300.7,1.0,1.0,0.53,303.31,297.15,293.15,0,0,300.7,1.0,1.0,0.56,303.08,297.15,293.15,0,0,300.7,1.0,1.0,0.41,302.59,297.15,293.15,0,0,300.7,1.0,1.0,0.56,302.29,297.15,293.15,0,0,300.7,1.0,1.0,2.66,300.7,291.15,305.33,298.52,303.87,303.08,300.7,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.83,410.0,18397.3,0,13488.1,1,284.21,298.98,301.52,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.49,0,50.16,2275.33,0,279.4,0.27,1,0,3,1,0
18110100,303.16,297.15,293.15,0,0,300.71,1.0,1.0,0.53,303.32,297.15,293.15,0,0,300.71,1.0,1.0,0.56,303.12,297.15,293.15,0,0,300.71,1.0,1.0,0.41,302.6,297.15,293.15,0,0,300.71,1.0,1.0,0.56,302.3,297.15,293.15,0,0,300.71,1.0,1.0,2.66,300.71,291.15,305.33,298.52,303.88,303.1,300.71,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.85,410.0,18403.62,0,13487.99,1,284.22,298.99,301.52,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.66,0,50.16,2275.33,0,279.68,0.27,1,0,3,1,0
18110400,303.17,297.15,293.15,0,0,300.71,1.0,1.0,0.53,303.33,297.15,293.15,0,0,300.71,1.0,1.0,0.56,303.15,297.15,293.15,0,0,300.71,1.0,1.0,0.41,302.61,297.15,293.15,0,0,300.71,1.0,1.0,0.56,302.31,297.15,293.15,0,0,300.71,1.0,1.0,2.66,300.71,291.15,305.31,298.52,303.88,303.11,300.71,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.15,0,296.87,410.0,18405.81,0,13487.92,1,284.22,298.99,301.52,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.64,0,50.16,2275.33,0,279.83,0.27,1,0,3,1,0
18110700,303.17,297.15,293.15,0,0,300.71,1.0,1.0,0.53,303.33,297.15,293.15,0,0,300.71,1.0,1.0,0.56,303.18,297.15,293.15,0,0,300.71,1.0,1.0,0.41,302.62,297.15,293.15,0,0,300.71,1.0,1.0,0.56,302.32,297.15,293.15,0,0,300.71,1.0,1.0,2.66,300.71,291.15,305.28,298.52,303.88,303.12,300.71,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.89,410.0,18404.19,0,13487.87,1,284.22,298.99,301.52,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.46,0,50.16,2275.33,0,279.85,0.27,1,0,3,1,0
18111000,303.17,297.15,293.15,0,0,300.71,1.0,1.0,0.53,303.34,297.15,293.15,0,0,300.71,1.0,1.0,0.56,303.2,297.15,293.15,0,0,300.71,1.0,1.0,0.41,302.63,297.15,293.15,0,0,300.71,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.71,1.0,1.0,2.66,300.71,291.15,305.25,298.52,303.87,303.13,300.71,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.9,410.0,18398.97,0,13487.82,1,284.22,298.99,301.52,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.17,0,50.16,2275.33,0,279.73,0.27,1,0,3,1,0
18111300,303.17,297.15,293.15,0,0,300.7,1.0,1.0,0.53,303.34,297.15,293.15,0,0,300.7,1.0,1.0,0.56,303.23,297.15,293.15,0,0,300.7,1.0,1.0,0.41,302.63,297.15,293.15,0,0,300.7,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.7,1.0,1.0,2.66,300.7,291.15,305.2,298.52,303.86,303.14,300.7,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.91,410.0,18390.32,0,13487.78,1,284.21,298.98,301.52,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7257.82,0,50.16,2275.33,0,279.46,0.27,1,0,3,1,0
18111600,303.17,297.15,293.15,0,0,300.69,1.0,1.0,0.53,303.34,297.15,293.15,0,0,300.69,1.0,1.0,0.56,303.26,297.15,293.15,0,0,300.69,1.0,1.0,0.41,302.64,297.15,293.15,0,0,300.69,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.69,1.0,1.0,2.66,300.69,291.15,305.15,298.52,303.85,303.15,300.69,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.91,410.0,18378.26,0,13487.75,1,284.21,298.97,301.52,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7257.45,0,50.16,2275.33,0,279.05,0.27,1,0,3,1,0
18111900,303.17,297.15,293.15,0,0,300.66,1.0,1.0,0.53,303.34,297.15,293.15,0,0,300.66,1.0,1.0,0.56,303.28,297.15,293.15,0,0,300.66,1.0,1.0,0.41,302.64,297.15,293.15,0,0,300.66,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.66,1.0,1.0,2.66,300.66,291.15,305.02,298.52,303.81,303.15,300.66,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.92,410.0,18335.79,0,13487.74,1,284.21,298.95,301.52,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7256.46,0,50.16,2275.33,0,278.05,0.27,1,0,3,1,0
18112200,303.16,297.15,293.15,0,0,300.59,1.0,1.0,0.53,303.33,297.15,293.15,0,0,300.59,1.0,1.0,0.56,303.29,297.15,293.15,0,0,300.59,1.0,1.0,0.41,302.63,297.15,293.15,0,0,300.59,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.59,1.0,1.0,2.66,300.59,291.15,304.78,298.53,303.72,303.15,300.59,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.91,410.0,18247.91,0,13487.76,1,284.21,298.89,301.53,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7253.53,0,50.16,2275.33,0,276.46,0.27,1,0,3,1,0
18112500,303.13,297.15,293.15,0,0,300.48,1.0,1.0,0.53,303.31,297.15,293.15,0,0,300.48,1.0,1.0,0.56,303.29,297.15,293.15,0,0,300.48,1.0,1.0,0.41,302.61,297.15,293.15,0,0,300.48,1.0,1.0,0.56,302.31,297.15,293.15,0,0,300.48,1.0,1.0,2.66,300.48,291.15,304.43,298.54,303.59,303.13,300.48,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.91,410.0,18124.77,0,13487.8,1,284.2,298.8,301.54,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7248.19,0,50.16,2275.33,0,274.82,0.27,1,0,3,1,0
18112800,303.1,297.15,293.15,0,0,300.34,1.0,1.0,0.53,303.28,297.15,293.15,0,0,300.34,1.0,1.0,0.56,303.28,297.15,293.15,0,0,300.34,1.0,1.0,0.41,302.59,297.15,293.15,0,0,300.34,1.0,1.0,0.56,302.27,297.15,293.15,0,0,300.34,1.0,1.0,2.66,300.34,291.15,304.01,298.53,303.43,303.11,300.34,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.89,410.0,17974.84,0,13487.86,1,284.2,298.68,301.53,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7240.15,0,50.16,2275.33,0,273.38,0.27,1,0,3,1,0
18113100,303.05,297.15,293.15,0,0,300.19,1.0,1.0,0.53,303.24,297.15,293.15,0,0,300.19,1.0,1.0,0.56,303.27,297.15,293.15,0,0,300.19,1.0,1.0,0.41,302.55,297.15,293.15,0,0,300.19,1.0,1.0,0.56,302.23,297.15,293.15,0,0,300.19,1.0,1.0,2.66,300.19,291.15,303.55,298.51,303.24,303.07,300.19,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,17807.37,0,13487.95,1,284.19,298.54,301.51,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7229.5,0,50.16,2275.33,0,272.21,0.27,1,0,3,1,0
18113400,303.01,297.15,293.15,0,0,300.02,1.0,1.0,0.53,303.2,297.15,293.15,0,0,300.02,1.0,1.0,0.56,303.24,297.15,293.15,0,0,300.02,1.0,1.0,0.41,302.51,297.15,293.15,0,0,300.02,1.0,1.0,0.56,302.19,297.15,293.15,0,0,300.02,1.0,1.0,2.66,300.02,291.15,303.07,298.48,303.05,303.03,300.02,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.85,410.0,17631.08,0,13488.04,1,284.18,298.4,301.48,302.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7216.51,0,50.16,2275.33,0,271.19,0.27,1,0,3,1,0
18113700,302.93,297.15,293.15,0,0,299.65,1.0,1.0,0.53,303.13,297.15,293.15,0,0,299.65,1.0,1.0,0.56,303.2,297.15,293.15,0,0,299.65,1.0,1.0,0.41,302.45,297.15,293.15,0,0,299.65,1.0,1.0,0.56,302.12,297.15,293.15,0,0,299.65,1.0,1.0,2.66,299.65,291.15,302.59,298.43,302.59,302.97,299.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,17172.2,0,13466.47,1,284.16,298.11,301.43,302.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7192.23,0,50.16,2275.33,0,268.98,0.27,1,0,3,1,0
18114000,302.83,297.15,293.15,0,0,299.27,1.0,1.0,0.53,303.04,297.15,293.15,0,0,299.27,1.0,1.0,0.56,303.12,297.15,293.15,0,0,299.27,1.0,1.0,0.41,302.37,297.15,293.15,0,0,299.27,1.0,1.0,0.56,302.02,297.15,293.15,0,0,299.27,1.0,1.0,2.66,299.27,291.15,302.14,298.37,302.14,302.89,299.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,16779.55,0,13466.59,1,284.13,297.75,301.37,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7163.8,0,50.16,2275.33,0,262.5,0.27,1,0,3,1,0
18114300,302.73,297.15,293.15,0,0,298.93,1.0,1.0,0.53,302.95,297.15,293.15,0,0,298.93,1.0,1.0,0.56,303.05,297.15,293.15,0,0,298.93,1.0,1.0,0.41,302.28,297.15,293.15,0,0,298.93,1.0,1.0,0.56,301.92,297.15,293.15,0,0,298.93,1.0,1.0,2.66,298.93,291.15,301.74,298.31,301.75,302.8,298.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,16440.27,0,13466.7,1,284.11,297.44,301.31,302.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7138.0,0,50.16,2275.33,0,256.22,0.27,1,0,3,1,0
18114600,302.64,297.15,293.15,0,0,298.66,1.0,1.0,0.53,302.86,297.15,293.15,0,0,298.66,1.0,1.0,0.56,302.98,297.15,293.15,0,0,298.66,1.0,1.0,0.41,302.19,297.15,293.15,0,0,298.66,1.0,1.0,0.56,301.84,297.15,293.15,0,0,298.66,1.0,1.0,2.66,298.66,291.15,301.43,298.26,301.43,302.72,298.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,16177.31,0,13466.79,1,284.1,297.18,301.25,302.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7116.41,0,50.16,2275.33,0,250.22,0.27,1,0,3,1,0
18114900,302.57,297.15,293.15,0,0,298.47,1.0,1.0,0.53,302.8,297.15,293.15,0,0,298.47,1.0,1.0,0.56,302.93,297.15,293.15,0,0,298.47,1.0,1.0,0.41,302.13,297.15,293.15,0,0,298.47,1.0,1.0,0.56,301.77,297.15,293.15,0,0,298.47,1.0,1.0,2.66,298.47,291.15,301.22,298.22,301.23,302.65,298.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,16013.2,0,13466.86,1,284.08,297.0,301.21,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7101.27,0,50.16,2275.33,0,244.55,0.27,1,0,3,1,0
18115200,302.52,297.15,293.15,0,0,298.4,1.0,1.0,0.53,302.75,297.15,293.15,0,0,298.4,1.0,1.0,0.56,302.9,297.15,293.15,0,0,298.4,1.0,1.0,0.41,302.09,297.15,293.15,0,0,298.4,1.0,1.0,0.56,301.72,297.15,293.15,0,0,298.4,1.0,1.0,2.66,298.4,291.15,301.15,298.21,301.15,302.61,298.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,15970.34,0,13466.88,1,284.08,296.91,301.2,302.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7094.65,0,50.16,2275.33,0,239.59,0.27,1,0,3,1,0
18115500,302.49,297.15,293.15,0,0,298.41,1.0,1.0,0.53,302.72,297.15,293.15,0,0,298.41,1.0,1.0,0.56,302.9,297.15,293.15,0,0,298.41,1.0,1.0,0.41,302.07,297.15,293.15,0,0,298.41,1.0,1.0,0.56,301.7,297.15,293.15,0,0,298.41,1.0,1.0,2.66,298.41,291.15,301.17,298.22,301.17,302.59,298.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,15997.69,0,13466.86,1,284.08,296.91,301.22,302.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7096.75,0,50.16,2275.33,0,235.65,0.27,1,0,3,1,0
18115800,302.48,297.15,293.15,0,0,298.45,1.0,1.0,0.53,302.71,297.15,293.15,0,0,298.45,1.0,1.0,0.56,302.91,297.15,293.15,0,0,298.45,1.0,1.0,0.41,302.06,297.15,293.15,0,0,298.45,1.0,1.0,0.56,301.7,297.15,293.15,0,0,298.45,1.0,1.0,2.66,298.45,291.15,301.22,298.27,301.22,302.59,298.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,16047.03,0,13466.81,1,284.08,296.94,301.27,302.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7103.86,0,50.16,2275.33,0,232.42,0.27,1,0,3,1,0
18116100,302.48,297.15,293.15,0,0,298.51,1.0,1.0,0.53,302.71,297.15,293.15,0,0,298.51,1.0,1.0,0.56,302.93,297.15,293.15,0,0,298.51,1.0,1.0,0.41,302.06,297.15,293.15,0,0,298.51,1.0,1.0,0.56,301.7,297.15,293.15,0,0,298.51,1.0,1.0,2.66,298.51,291.15,301.29,298.34,301.29,302.59,298.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,16118.13,0,13466.72,1,284.08,296.99,301.34,302.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7114.76,0,50.16,2275.33,0,229.74,0.27,1,0,3,1,0
18116400,302.49,297.15,293.15,0,0,298.59,1.0,1.0,0.53,302.71,297.15,293.15,0,0,298.59,1.0,1.0,0.56,302.95,297.15,293.15,0,0,298.59,1.0,1.0,0.41,302.07,297.15,293.15,0,0,298.59,1.0,1.0,0.56,301.71,297.15,293.15,0,0,298.59,1.0,1.0,2.66,298.59,291.15,301.39,298.43,301.39,302.6,298.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,16205.93,0,13466.62,1,284.09,297.06,301.43,302.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7128.46,0,50.16,2275.33,0,227.56,0.27,1,0,3,1,0
18116700,302.5,297.15,293.15,0,0,298.68,1.0,1.0,0.53,302.71,297.15,293.15,0,0,298.68,1.0,1.0,0.56,302.98,297.15,293.15,0,0,298.68,1.0,1.0,0.41,302.08,297.15,293.15,0,0,298.68,1.0,1.0,0.56,301.73,297.15,293.15,0,0,298.68,1.0,1.0,2.66,298.68,291.15,301.5,298.53,301.5,302.62,298.68,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,16305.06,0,13466.51,1,284.09,297.14,301.53,302.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7143.99,0,50.16,2275.33,0,225.9,0.27,1,0,3,1,0
18117000,302.51,297.15,293.15,0,0,298.78,1.0,1.0,0.53,302.73,297.15,293.15,0,0,298.78,1.0,1.0,0.56,303.01,297.15,293.15,0,0,298.78,1.0,1.0,0.41,302.1,297.15,293.15,0,0,298.78,1.0,1.0,0.56,301.75,297.15,293.15,0,0,298.78,1.0,1.0,2.66,298.78,291.15,301.61,298.64,301.61,302.64,298.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,16410.25,0,13466.39,1,284.1,297.23,301.64,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7160.41,0,50.16,2275.33,0,224.81,0.27,1,0,3,1,0
18117300,302.53,297.15,293.15,0,0,298.88,1.0,1.0,0.53,302.74,297.15,293.15,0,0,298.88,1.0,1.0,0.56,303.04,297.15,293.15,0,0,298.88,1.0,1.0,0.41,302.12,297.15,293.15,0,0,298.88,1.0,1.0,0.56,301.77,297.15,293.15,0,0,298.88,1.0,1.0,2.66,298.88,291.15,301.73,298.75,301.73,302.66,298.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,16516.17,0,13466.28,1,284.11,297.32,301.75,302.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7176.85,0,50.16,2275.33,0,224.26,0.27,1,0,3,1,0
18117600,302.54,297.15,293.15,0,0,298.98,1.0,1.0,0.53,302.75,297.15,293.15,0,0,298.98,1.0,1.0,0.56,303.08,297.15,293.15,0,0,298.98,1.0,1.0,0.41,302.14,297.15,293.15,0,0,298.98,1.0,1.0,0.56,301.8,297.15,293.15,0,0,298.98,1.0,1.0,2.66,298.99,291.15,301.85,298.86,301.85,302.68,298.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16613.88,0,13466.19,1,284.11,297.41,301.86,302.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7192.59,0,50.16,2275.33,0,224.29,0.27,1,0,3,1,0
18117900,302.56,297.15,293.15,0,0,299.08,1.0,1.0,0.53,302.77,297.15,293.15,0,0,299.08,1.0,1.0,0.56,303.11,297.15,293.15,0,0,299.08,1.0,1.0,0.41,302.16,297.15,293.15,0,0,299.08,1.0,1.0,0.56,301.82,297.15,293.15,0,0,299.08,1.0,1.0,2.66,299.08,291.15,301.95,298.96,301.95,302.71,299.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16704.89,0,13466.11,1,284.12,297.5,301.96,303.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7206.81,0,50.16,2275.33,0,224.94,0.27,1,0,3,1,0
18118200,302.58,297.15,293.15,0,0,299.16,1.0,1.0,0.53,302.78,297.15,293.15,0,0,299.16,1.0,1.0,0.56,303.14,297.15,293.15,0,0,299.16,1.0,1.0,0.41,302.18,297.15,293.15,0,0,299.16,1.0,1.0,0.56,301.84,297.15,293.15,0,0,299.16,1.0,1.0,2.66,299.16,291.15,302.04,299.04,302.04,302.72,299.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16789.68,0,13466.05,1,284.12,297.57,302.05,303.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7218.64,0,50.16,2275.33,0,226.14,0.27,1,0,3,1,0
18118500,302.59,297.15,293.15,0,0,299.22,1.0,1.0,0.53,302.79,297.15,293.15,0,0,299.22,1.0,1.0,0.56,303.16,297.15,293.15,0,0,299.22,1.0,1.0,0.41,302.19,297.15,293.15,0,0,299.22,1.0,1.0,0.56,301.86,297.15,293.15,0,0,299.22,1.0,1.0,2.66,299.22,291.15,302.11,299.11,302.11,302.74,299.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16846.25,0,13466.02,1,284.13,297.63,302.11,303.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7227.69,0,50.16,2275.33,0,228.03,0.27,1,0,3,1,0
18118800,302.6,297.15,293.15,0,0,299.26,1.0,1.0,0.53,302.8,297.15,293.15,0,0,299.26,1.0,1.0,0.56,303.18,297.15,293.15,0,0,299.26,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.26,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.26,1.0,1.0,2.66,299.26,291.15,302.15,299.14,302.15,302.75,299.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16876.82,0,13466.01,1,284.13,297.66,302.15,303.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7233.18,0,50.16,2275.33,0,230.61,0.27,1,0,3,1,0
18119100,302.6,297.15,293.15,0,0,299.28,1.0,1.0,0.53,302.8,297.15,293.15,0,0,299.28,1.0,1.0,0.56,303.19,297.15,293.15,0,0,299.28,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.28,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.28,1.0,1.0,2.66,299.28,291.15,302.18,299.17,302.18,302.76,299.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16899.51,0,13466.02,1,284.13,297.69,302.17,303.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7236.31,0,50.16,2275.33,0,231.37,0.27,1,0,3,1,0
18119400,302.59,297.15,293.15,0,0,299.31,1.0,1.0,0.53,302.79,297.15,293.15,0,0,299.31,1.0,1.0,0.56,303.2,297.15,293.15,0,0,299.31,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.31,1.0,1.0,0.56,301.89,297.15,293.15,0,0,299.31,1.0,1.0,2.66,299.31,291.15,302.21,299.2,302.21,302.76,299.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16926.96,0,13466.03,1,284.13,297.71,302.2,303.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7239.98,0,50.16,2275.33,0,230.78,0.27,1,0,3,1,0
18119700,302.59,297.15,293.15,0,0,299.34,1.0,1.0,0.53,302.79,297.15,293.15,0,0,299.34,1.0,1.0,0.56,303.2,297.15,293.15,0,0,299.34,1.0,1.0,0.41,302.22,297.15,293.15,0,0,299.34,1.0,1.0,0.56,301.89,297.15,293.15,0,0,299.34,1.0,1.0,2.66,299.34,291.15,302.24,299.23,302.24,302.76,299.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16954.88,0,13466.02,1,284.13,297.73,302.23,303.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7243.87,0,50.16,2275.33,0,230.52,0.27,1,0,3,1,0
18120000,302.59,297.15,293.15,0,0,299.36,1.0,1.0,0.53,302.78,297.15,293.15,0,0,299.36,1.0,1.0,0.56,303.2,297.15,293.15,0,0,299.36,1.0,1.0,0.41,302.22,297.15,293.15,0,0,299.36,1.0,1.0,0.56,301.89,297.15,293.15,0,0,299.36,1.0,1.0,2.66,299.36,291.15,302.27,299.25,302.27,302.76,299.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16981.01,0,13466.01,1,284.13,297.76,302.25,303.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7247.58,0,50.16,2275.33,0,230.55,0.27,1,0,3,1,0
18120300,302.58,297.15,293.15,0,0,299.39,1.0,1.0,0.53,302.78,297.15,293.15,0,0,299.39,1.0,1.0,0.56,303.2,297.15,293.15,0,0,299.39,1.0,1.0,0.41,302.22,297.15,293.15,0,0,299.39,1.0,1.0,0.56,301.89,297.15,293.15,0,0,299.39,1.0,1.0,2.66,299.39,291.15,302.29,299.28,302.29,302.75,299.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17003.1,0,13465.99,1,284.14,297.78,302.28,303.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7250.8,0,50.16,2275.33,0,230.83,0.27,1,0,3,1,0
18120600,302.57,297.15,293.15,0,0,299.4,1.0,1.0,0.53,302.77,297.15,293.15,0,0,299.4,1.0,1.0,0.56,303.2,297.15,293.15,0,0,299.4,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.4,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,302.31,299.3,302.31,302.75,299.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,17018.89,0,13465.98,1,284.14,297.79,302.3,303.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7253.25,0,50.16,2275.33,0,231.37,0.27,1,0,3,1,0
18120900,302.56,297.15,293.15,0,0,299.41,1.0,1.0,0.53,302.76,297.15,293.15,0,0,299.41,1.0,1.0,0.56,303.19,297.15,293.15,0,0,299.41,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.41,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,302.32,299.31,302.32,302.74,299.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17026.13,0,13465.99,1,284.14,297.8,302.31,303.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.63,0,50.16,2275.33,0,232.21,0.27,1,0,3,1,0
18121200,302.55,297.15,293.15,0,0,299.41,1.0,1.0,0.53,302.75,297.15,293.15,0,0,299.41,1.0,1.0,0.56,303.18,297.15,293.15,0,0,299.41,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.41,1.0,1.0,0.56,301.87,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,302.32,299.3,302.32,302.73,299.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17022.65,0,13466.01,1,284.14,297.8,302.31,303.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.64,0,50.16,2275.33,0,233.32,0.27,1,0,3,1,0
18121500,302.54,297.15,293.15,0,0,299.4,1.0,1.0,0.53,302.74,297.15,293.15,0,0,299.4,1.0,1.0,0.56,303.17,297.15,293.15,0,0,299.4,1.0,1.0,0.41,302.2,297.15,293.15,0,0,299.4,1.0,1.0,0.56,301.86,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,302.3,299.29,302.3,302.72,299.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17006.11,0,13466.04,1,284.14,297.79,302.29,303.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7252.97,0,50.16,2275.33,0,234.76,0.27,1,0,3,1,0
18121800,302.52,297.15,293.15,0,0,299.37,1.0,1.0,0.53,302.72,297.15,293.15,0,0,299.37,1.0,1.0,0.56,303.15,297.15,293.15,0,0,299.37,1.0,1.0,0.41,302.19,297.15,293.15,0,0,299.37,1.0,1.0,0.56,301.85,297.15,293.15,0,0,299.37,1.0,1.0,2.66,299.37,291.15,302.27,299.26,302.27,302.7,299.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16974.31,0,13466.06,1,284.14,297.77,302.26,303.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7249.3,0,50.16,2275.33,0,236.52,0.27,1,0,3,1,0
18122100,302.5,297.15,293.15,0,0,299.33,1.0,1.0,0.53,302.7,297.15,293.15,0,0,299.33,1.0,1.0,0.56,303.12,297.15,293.15,0,0,299.33,1.0,1.0,0.41,302.17,297.15,293.15,0,0,299.33,1.0,1.0,0.56,301.83,297.15,293.15,0,0,299.33,1.0,1.0,2.66,299.33,291.15,302.22,299.21,302.22,302.68,299.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16925.22,0,13466.07,1,284.13,297.74,302.22,303.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7243.27,0,50.16,2275.33,0,238.61,0.27,1,0,3,1,0
18122400,302.47,297.15,293.15,0,0,299.27,1.0,1.0,0.53,302.67,297.15,293.15,0,0,299.27,1.0,1.0,0.56,303.09,297.15,293.15,0,0,299.27,1.0,1.0,0.41,302.15,297.15,293.15,0,0,299.27,1.0,1.0,0.56,301.81,297.15,293.15,0,0,299.27,1.0,1.0,2.66,299.27,291.15,302.15,299.14,302.15,302.65,299.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16856.15,0,13466.06,1,284.13,297.69,302.15,303.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7234.53,0,50.16,2275.33,0,241.09,0.27,1,0,3,1,0
18122700,302.44,297.15,293.15,0,0,299.19,1.0,1.0,0.53,302.64,297.15,293.15,0,0,299.19,1.0,1.0,0.56,303.06,297.15,293.15,0,0,299.19,1.0,1.0,0.41,302.12,297.15,293.15,0,0,299.19,1.0,1.0,0.56,301.78,297.15,293.15,0,0,299.19,1.0,1.0,2.66,299.19,291.15,302.05,299.07,302.05,302.62,299.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16765.49,0,13466.05,1,284.13,297.62,302.07,303.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7223.63,0,50.16,2275.33,0,241.58,0.27,1,0,3,1,0
18123000,302.4,297.15,293.15,0,0,299.1,1.0,1.0,0.53,302.61,297.15,293.15,0,0,299.1,1.0,1.0,0.56,303.01,297.15,293.15,0,0,299.1,1.0,1.0,0.41,302.09,297.15,293.15,0,0,299.1,1.0,1.0,0.56,301.75,297.15,293.15,0,0,299.1,1.0,1.0,2.66,299.1,291.15,301.92,299.01,301.92,302.58,299.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16653.12,0,13466.03,1,284.12,297.53,302.01,303.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7212.37,0,50.16,2275.33,0,240.16,0.27,1,0,3,1,0
18123300,302.36,297.15,293.15,0,0,299.0,1.0,1.0,0.53,302.57,297.15,293.15,0,0,299.0,1.0,1.0,0.56,302.97,297.15,293.15,0,0,299.0,1.0,1.0,0.41,302.05,297.15,293.15,0,0,299.0,1.0,1.0,0.56,301.71,297.15,293.15,0,0,299.0,1.0,1.0,2.66,299.0,291.15,301.76,298.96,301.76,302.54,299.0,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16523.06,0,13466.03,1,284.11,297.42,301.95,303.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7200.86,0,50.16,2275.33,0,238.33,0.27,1,0,3,1,0
18123600,302.31,297.15,293.15,0,0,298.89,1.0,1.0,0.53,302.53,297.15,293.15,0,0,298.89,1.0,1.0,0.56,302.92,297.15,293.15,0,0,298.89,1.0,1.0,0.41,302.02,297.15,293.15,0,0,298.89,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.89,1.0,1.0,2.66,298.89,291.15,301.58,298.91,301.58,302.5,298.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16379.3,0,13466.04,1,284.1,297.3,301.91,302.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7189.14,0,50.16,2275.33,0,236.19,0.27,1,0,3,1,0
18123900,302.27,297.15,293.15,0,0,298.79,1.0,1.0,0.53,302.49,297.15,293.15,0,0,298.79,1.0,1.0,0.56,302.87,297.15,293.15,0,0,298.79,1.0,1.0,0.41,301.98,297.15,293.15,0,0,298.79,1.0,1.0,0.56,301.63,297.15,293.15,0,0,298.79,1.0,1.0,2.66,298.79,291.15,301.39,298.87,301.39,302.45,298.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16226.24,0,13466.06,1,284.1,297.17,301.87,302.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7177.35,0,50.16,2275.33,0,233.78,0.27,1,0,3,1,0
18124200,302.22,297.15,293.15,0,0,298.68,1.0,1.0,0.53,302.44,297.15,293.15,0,0,298.68,1.0,1.0,0.56,302.82,297.15,293.15,0,0,298.68,1.0,1.0,0.41,301.94,297.15,293.15,0,0,298.68,1.0,1.0,0.56,301.59,297.15,293.15,0,0,298.68,1.0,1.0,2.66,298.68,291.15,301.19,298.83,301.19,302.4,298.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16068.09,0,13466.09,1,284.09,297.04,301.83,302.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7165.64,0,50.16,2275.33,0,231.21,0.27,1,0,3,1,0
18124500,302.17,297.15,293.15,0,0,298.57,1.0,1.0,0.53,302.4,297.15,293.15,0,0,298.57,1.0,1.0,0.56,302.76,297.15,293.15,0,0,298.57,1.0,1.0,0.41,301.89,297.15,293.15,0,0,298.57,1.0,1.0,0.56,301.55,297.15,293.15,0,0,298.57,1.0,1.0,2.66,298.56,291.15,300.99,298.8,300.99,302.36,298.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15909.18,0,13466.13,1,284.08,296.9,301.8,302.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7154.15,0,50.16,2275.33,0,228.57,0.27,1,0,3,1,0
18124800,302.13,297.15,293.15,0,0,298.46,1.0,1.0,0.53,302.35,297.15,293.15,0,0,298.46,1.0,1.0,0.56,302.71,297.15,293.15,0,0,298.46,1.0,1.0,0.41,301.85,297.15,293.15,0,0,298.46,1.0,1.0,0.56,301.51,297.15,293.15,0,0,298.46,1.0,1.0,2.66,298.46,291.15,300.79,298.77,300.79,302.31,298.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15753.89,0,13466.16,1,284.07,296.76,301.77,302.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7143.07,0,50.16,2275.33,0,225.92,0.27,1,0,3,1,0
18125100,302.08,297.15,293.15,0,0,298.36,1.0,1.0,0.53,302.31,297.15,293.15,0,0,298.36,1.0,1.0,0.56,302.66,297.15,293.15,0,0,298.36,1.0,1.0,0.41,301.81,297.15,293.15,0,0,298.36,1.0,1.0,0.56,301.47,297.15,293.15,0,0,298.36,1.0,1.0,2.66,298.36,291.15,300.6,298.74,300.6,302.26,298.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15606.62,0,13466.17,1,284.06,296.63,301.74,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7132.61,0,50.16,2275.33,0,223.31,0.27,1,0,3,1,0
