time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125400,302.03,297.15,293.15,0,0,298.26,1.0,1.0,0.53,302.27,297.15,293.15,0,0,298.26,1.0,1.0,0.56,302.61,297.15,293.15,0,0,298.26,1.0,1.0,0.41,301.77,297.15,293.15,0,0,298.26,1.0,1.0,0.56,301.43,297.15,293.15,0,0,298.26,1.0,1.0,2.66,298.26,291.15,300.43,298.72,300.43,302.22,298.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15471.84,0,13466.18,1,284.05,296.51,301.72,302.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7122.31,0,50.16,2275.33,0,220.82,0.27,1,0,3,1,0
18125700,301.99,297.15,293.15,0,0,298.2,1.0,1.0,0.53,302.23,297.15,293.15,0,0,298.2,1.0,1.0,0.56,302.56,297.15,293.15,0,0,298.2,1.0,1.0,0.41,301.73,297.15,293.15,0,0,298.2,1.0,1.0,0.56,301.39,297.15,293.15,0,0,298.2,1.0,1.0,2.66,298.2,291.15,300.28,298.7,300.28,302.17,298.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15376.84,0,13466.19,1,284.05,296.41,301.69,302.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7084.42,0,50.16,2275.33,0,218.29,0.27,1,0,3,1,0
18126000,301.96,297.15,293.15,0,0,298.15,1.0,1.0,0.53,302.2,297.15,293.15,0,0,298.15,1.0,1.0,0.56,302.52,297.15,293.15,0,0,298.15,1.0,1.0,0.41,301.7,297.15,293.15,0,0,298.15,1.0,1.0,0.56,301.36,297.15,293.15,0,0,298.15,1.0,1.0,2.66,298.15,291.15,300.15,298.68,300.15,302.14,298.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,15297.96,0,13466.22,1,284.04,296.34,301.68,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7043.23,0,50.16,2275.33,0,215.85,0.27,1,0,3,1,0
18126300,302.73,303.15,285.15,0,0,300.96,1.0,0.8,0.0,302.79,303.15,285.15,0,0,301.05,1.0,0.82,0.0,303.2,303.15,285.15,0,0,301.23,1.0,0.91,0.0,302.27,303.15,285.15,0,0,300.8,1.0,0.7,0.0,302.05,303.15,285.15,0,0,300.64,1.0,0.63,0.0,300.86,303.15,300.04,298.67,301.31,301.32,295.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,108.85,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18126600,303.07,303.15,285.15,0,0,300.96,1.0,0.78,0.0,303.11,303.15,285.15,0,0,301.05,1.0,0.81,0.0,303.53,303.15,285.15,0,0,301.23,1.0,0.98,0.0,302.59,303.15,285.15,0,0,300.8,1.0,0.6,0.0,302.48,303.15,285.15,0,0,300.64,1.0,0.51,0.0,300.86,303.15,299.93,298.66,301.31,301.32,295.33,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.57,410.0,19.75,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18126900,303.25,303.15,285.15,0,0,300.96,1.0,0.8,0.0,303.27,303.15,285.15,0,0,301.05,1.0,0.83,0.0,303.7,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.76,303.15,285.15,0,0,300.8,1.0,0.53,0.0,302.7,303.15,285.15,0,0,300.64,1.0,0.44,0.0,300.86,303.15,299.83,298.65,301.31,301.32,295.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,16.79,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18127200,303.34,303.15,285.15,0,0,300.96,1.0,0.83,0.0,303.36,303.15,285.15,0,0,301.05,1.0,0.87,0.0,303.78,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.84,303.15,285.15,0,0,300.8,1.0,0.47,0.0,302.81,303.15,285.15,0,0,300.64,1.0,0.37,0.0,300.86,303.15,299.73,298.64,301.31,301.32,295.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,14.4,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18127500,303.38,303.15,285.15,0,0,300.96,1.0,0.87,0.0,303.4,303.15,285.15,0,0,301.05,1.0,0.91,0.0,303.82,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.89,303.15,285.15,0,0,300.8,1.0,0.43,0.0,302.86,303.15,285.15,0,0,300.64,1.0,0.32,0.0,300.86,303.15,299.64,298.63,301.31,301.32,295.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,12.29,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18127800,303.4,303.15,285.15,0,0,300.96,1.0,0.91,0.0,303.43,303.15,285.15,0,0,301.05,1.0,0.96,0.0,303.83,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.92,303.15,285.15,0,0,300.8,1.0,0.39,0.0,302.88,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.86,303.15,299.55,298.62,301.31,301.32,295.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,10.49,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18128100,303.41,303.15,285.15,0,0,300.96,1.0,0.96,0.0,303.44,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.84,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.93,303.15,285.15,0,0,300.8,1.0,0.35,0.0,302.9,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.86,303.15,299.46,298.6,301.31,301.32,296.03,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,8.93,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18128400,303.41,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.45,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.84,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.8,1.0,0.31,0.0,302.91,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.86,303.15,299.38,298.58,301.31,301.32,296.11,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,7.63,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18128700,303.41,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.46,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.84,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.86,303.15,299.31,298.54,301.31,301.32,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,6.51,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18129000,303.41,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.46,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.84,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.86,303.15,299.25,298.5,301.31,301.32,296.25,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,5.55,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18129300,303.41,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.47,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.84,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.86,303.15,299.2,298.44,301.31,301.32,296.3,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,4.75,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18129600,303.41,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.47,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.84,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.86,303.15,299.15,298.37,301.31,301.32,296.34,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,4.06,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18129900,303.41,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.47,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.84,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.86,303.15,299.12,298.3,301.31,301.32,296.38,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,3.45,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18130200,303.41,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.47,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.83,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.86,303.15,299.12,298.22,301.31,301.32,296.41,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,2.85,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18130500,303.41,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.47,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.83,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.86,303.15,299.13,298.13,301.31,301.32,296.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,2.55,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18130800,303.41,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.46,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.83,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.86,303.15,299.15,298.04,301.31,301.32,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.46,410.0,2.18,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18131100,303.4,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.45,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.82,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.86,303.15,299.18,297.95,301.31,301.32,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,1.87,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18131400,303.4,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.44,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.82,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.64,1.0,0.3,0.0,300.86,303.15,299.21,297.84,301.31,301.32,296.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,1.7,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18131700,303.4,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.43,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.81,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,299.24,297.73,301.31,301.32,296.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.56,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18132000,303.41,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.42,303.15,285.15,0,0,301.04,1.0,1.0,0.0,303.81,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,299.26,297.61,301.31,301.32,296.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,1.05,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18132300,303.41,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.41,303.15,285.15,0,0,301.04,1.0,1.0,0.0,303.8,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,299.27,297.48,301.31,301.32,296.53,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.99,410.0,0.98,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18132600,303.42,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.4,303.15,285.15,0,0,301.04,1.0,1.0,0.0,303.8,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,299.25,297.34,301.31,301.32,296.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.38,410.0,0.84,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18132900,303.42,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.39,303.15,285.15,0,0,301.04,1.0,1.0,0.0,303.79,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,299.22,297.19,301.31,301.32,296.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.73,410.0,0.72,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18133200,303.42,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.38,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.79,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,299.15,297.03,301.31,301.32,296.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.89,410.0,1.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18133500,303.42,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.38,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.78,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,299.07,296.86,301.31,301.32,296.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.88,410.0,0.6,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18133800,303.41,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.37,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.78,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,298.98,296.68,301.31,301.32,296.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.78,410.0,0.4,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18134100,303.41,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.37,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.77,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.93,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,298.9,296.49,301.31,301.32,296.57,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.63,410.0,0.4,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18134400,303.41,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.37,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.77,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.93,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,298.82,296.31,301.31,301.32,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.44,410.0,0.4,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18134700,303.4,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.36,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.76,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.93,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,298.73,296.13,301.31,301.32,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.25,410.0,0.28,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18135000,303.4,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.36,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.75,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.92,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,298.65,295.96,301.31,301.32,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.06,410.0,0.22,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18135300,303.39,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.36,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.75,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.92,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,298.57,295.79,301.31,301.32,296.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.88,410.0,0.22,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18135600,303.39,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.36,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.74,303.15,285.15,0,0,301.23,1.0,1.0,0.0,302.92,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,298.48,295.64,301.31,301.32,296.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.19,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18135900,303.39,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.36,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.73,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.91,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,298.4,295.51,301.31,301.32,296.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18136200,303.38,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.36,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.73,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.91,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,298.32,295.4,301.31,301.32,296.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.13,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18136500,303.38,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.35,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.72,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.9,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,298.23,295.31,301.31,301.32,296.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.12,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18136800,303.37,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.35,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.71,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.9,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.94,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,298.15,295.25,301.31,301.32,296.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.1,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18137100,303.37,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.35,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.71,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.9,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,298.07,295.21,301.31,301.32,296.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.09,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18137400,303.36,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.34,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.7,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.89,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,297.98,295.17,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.07,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18137700,303.36,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.33,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.69,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.89,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,297.9,295.14,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.06,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18138000,303.35,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.33,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.69,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.89,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,297.82,295.12,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.05,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18138300,303.35,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.32,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.68,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.88,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.93,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,297.73,295.1,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.04,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18138600,303.34,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.31,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.67,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.88,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,297.65,295.08,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.3,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18138900,303.34,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.3,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.67,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.87,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,297.57,295.06,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.18,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18139200,303.33,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.29,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.66,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.87,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,297.48,295.04,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.02,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18139500,303.33,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.29,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.65,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.87,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,297.4,295.03,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.01,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18139800,303.32,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.28,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.64,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.86,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.92,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,297.32,295.02,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18140100,303.32,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.28,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.64,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.86,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.91,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,297.23,295.0,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18140400,303.31,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.27,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.63,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.85,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.91,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,297.15,294.99,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18140700,303.31,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.27,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.62,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.85,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.91,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,297.06,294.97,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18141000,303.3,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.27,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.62,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.85,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.91,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.97,294.95,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18141300,303.3,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.27,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.61,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.84,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.91,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.88,294.93,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.02,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18141600,303.28,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.28,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.6,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.84,303.15,285.15,0,0,300.8,1.0,0.3,0.0,302.91,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.86,303.15,296.78,294.91,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.07,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18141900,303.27,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.29,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.6,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.84,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.9,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.68,294.89,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18142200,303.27,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.3,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.59,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.84,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.9,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.59,294.87,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18142500,303.27,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.3,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.58,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.83,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.9,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.5,294.85,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18142800,303.27,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.29,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.58,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.83,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.9,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.41,294.84,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18143100,303.27,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.29,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.57,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.83,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.9,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.33,294.82,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18143400,303.26,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.28,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.56,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.82,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.9,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.26,294.81,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18143700,303.25,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.28,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.56,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.82,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.9,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.2,294.8,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18144000,303.25,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.27,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.55,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.82,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.89,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,294.8,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18144300,303.24,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.27,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.54,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.82,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.89,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.11,294.81,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18144600,303.24,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.26,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.53,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.81,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.89,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.09,294.82,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18144900,303.23,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.26,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.53,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.81,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.89,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.08,294.83,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18145200,303.23,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.25,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.52,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.81,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.88,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.08,294.85,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18145500,303.22,303.15,285.15,0,0,300.96,1.0,1.0,0.0,303.25,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.52,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.81,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.88,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.08,294.87,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18145800,303.22,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.24,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.51,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.8,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.88,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.09,294.89,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18146100,303.21,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.24,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.5,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.8,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.88,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.1,294.91,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18146400,303.21,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.23,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.5,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.8,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.88,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.11,294.94,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18146700,303.2,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.23,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.49,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.79,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.87,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.13,294.97,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18147000,303.2,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.22,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.48,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.79,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.87,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.14,295.0,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18147300,303.19,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.22,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.48,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.79,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.87,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.03,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18147600,303.18,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.22,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.47,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.79,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.87,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.05,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18147900,303.18,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.21,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.47,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.79,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.87,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.08,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18148200,303.17,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.21,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.46,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.79,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.87,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.12,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18148500,303.16,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.2,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.46,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.78,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.86,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.16,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18148800,303.15,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.2,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.45,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.78,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.86,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.2,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18149100,303.15,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.19,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.44,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.78,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.86,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.24,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18149400,303.14,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.18,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.44,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.78,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.86,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.28,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18149700,303.14,303.15,285.15,0,0,300.95,1.0,1.0,0.0,303.16,303.15,285.15,0,0,301.05,1.0,1.0,0.0,303.43,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.77,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.32,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18150000,303.14,303.15,285.15,0,0,300.95,1.0,0.99,0.0,303.15,303.15,285.15,0,0,301.04,1.0,1.0,0.0,303.43,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.77,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.35,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18150300,303.13,303.15,285.15,0,0,300.95,1.0,0.99,0.0,303.14,303.15,285.15,0,0,301.04,1.0,1.0,0.0,303.42,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.77,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.38,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18150600,303.13,303.15,285.15,0,0,300.95,1.0,0.99,0.0,303.13,303.15,285.15,0,0,301.04,1.0,0.99,0.0,303.41,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.76,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.4,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.01,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18150900,303.13,303.15,285.15,0,0,300.95,1.0,0.98,0.0,303.12,303.15,285.15,0,0,301.04,1.0,0.99,0.0,303.41,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.76,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18151200,303.13,303.15,285.15,0,0,300.95,1.0,0.98,0.0,303.11,303.15,285.15,0,0,301.04,1.0,0.98,0.0,303.4,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.76,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18151500,303.12,303.15,285.15,0,0,300.95,1.0,0.98,0.0,303.11,303.15,285.15,0,0,301.04,1.0,0.98,0.0,303.4,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.75,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18151800,303.12,303.15,285.15,0,0,300.95,1.0,0.97,0.0,303.11,303.15,285.15,0,0,301.04,1.0,0.97,0.0,303.39,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.75,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18152100,303.11,303.15,285.15,0,0,300.95,1.0,0.96,0.0,303.11,303.15,285.15,0,0,301.04,1.0,0.96,0.0,303.39,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.75,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18152400,303.1,303.15,285.15,0,0,300.95,1.0,0.95,0.0,303.11,303.15,285.15,0,0,301.04,1.0,0.95,0.0,303.38,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.74,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18152700,303.1,303.15,285.15,0,0,300.95,1.0,0.95,0.0,303.11,303.15,285.15,0,0,301.04,1.0,0.94,0.0,303.38,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.74,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18153000,303.09,303.15,285.15,0,0,300.95,1.0,0.93,0.0,303.11,303.15,285.15,0,0,301.04,1.0,0.94,0.0,303.37,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.74,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
