time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153300,303.09,303.15,285.15,0,0,300.95,1.0,0.92,0.0,303.12,303.15,285.15,0,0,301.04,1.0,0.93,0.0,303.37,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.74,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18153600,303.08,303.15,285.15,0,0,300.95,1.0,0.91,0.0,303.12,303.15,285.15,0,0,301.04,1.0,0.93,0.0,303.36,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.73,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18153900,303.08,303.15,285.15,0,0,300.95,1.0,0.9,0.0,303.12,303.15,285.15,0,0,301.04,1.0,0.92,0.0,303.36,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.73,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18154200,303.08,303.15,285.15,0,0,300.95,1.0,0.89,0.0,303.12,303.15,285.15,0,0,301.04,1.0,0.92,0.0,303.35,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.73,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18154500,303.08,303.15,285.15,0,0,300.95,1.0,0.88,0.0,303.12,303.15,285.15,0,0,301.04,1.0,0.91,0.0,303.35,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.73,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18154800,303.08,303.15,285.15,0,0,300.95,1.0,0.86,0.0,303.11,303.15,285.15,0,0,301.04,1.0,0.9,0.0,303.34,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.72,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18155100,303.08,303.15,285.15,0,0,300.95,1.0,0.85,0.0,303.11,303.15,285.15,0,0,301.04,1.0,0.9,0.0,303.34,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.72,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18155400,303.08,303.15,285.15,0,0,300.95,1.0,0.84,0.0,303.11,303.15,285.15,0,0,301.04,1.0,0.89,0.0,303.33,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.72,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18155700,303.08,303.15,285.15,0,0,300.95,1.0,0.82,0.0,303.1,303.15,285.15,0,0,301.04,1.0,0.88,0.0,303.33,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.71,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18156000,303.07,303.15,285.15,0,0,300.95,1.0,0.81,0.0,303.1,303.15,285.15,0,0,301.04,1.0,0.87,0.0,303.32,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.71,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18156300,303.07,303.15,285.15,0,0,300.95,1.0,0.8,0.0,303.09,303.15,285.15,0,0,301.04,1.0,0.86,0.0,303.32,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.71,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18156600,303.07,303.15,285.15,0,0,300.95,1.0,0.78,0.0,303.09,303.15,285.15,0,0,301.04,1.0,0.85,0.0,303.31,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.71,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18156900,303.07,303.15,285.15,0,0,300.95,1.0,0.77,0.0,303.09,303.15,285.15,0,0,301.04,1.0,0.84,0.0,303.31,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.7,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18157200,303.06,303.15,285.15,0,0,300.95,1.0,0.75,0.0,303.08,303.15,285.15,0,0,301.04,1.0,0.83,0.0,303.3,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.7,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18157500,303.06,303.15,285.15,0,0,300.95,1.0,0.74,0.0,303.08,303.15,285.15,0,0,301.04,1.0,0.81,0.0,303.3,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.7,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18157800,303.06,303.15,285.15,0,0,300.95,1.0,0.72,0.0,303.07,303.15,285.15,0,0,301.04,1.0,0.8,0.0,303.3,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.7,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18158100,303.05,303.15,285.15,0,0,300.95,1.0,0.7,0.0,303.07,303.15,285.15,0,0,301.04,1.0,0.79,0.0,303.29,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.7,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18158400,303.05,303.15,285.15,0,0,300.95,1.0,0.69,0.0,303.06,303.15,285.15,0,0,301.04,1.0,0.77,0.0,303.29,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.69,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18158700,303.04,303.15,285.15,0,0,300.95,1.0,0.67,0.0,303.06,303.15,285.15,0,0,301.04,1.0,0.76,0.0,303.28,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.69,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18159000,303.04,303.15,285.15,0,0,300.95,1.0,0.65,0.0,303.06,303.15,285.15,0,0,301.04,1.0,0.74,0.0,303.28,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.69,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.14,295.41,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18159300,303.04,303.15,285.15,0,0,300.95,1.0,0.63,0.0,303.05,303.15,285.15,0,0,301.04,1.0,0.72,0.0,303.27,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.68,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.13,295.4,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18159600,303.03,303.15,285.15,0,0,300.95,1.0,0.61,0.0,303.05,303.15,285.15,0,0,301.04,1.0,0.7,0.0,303.27,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.68,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.11,295.39,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18159900,303.03,303.15,285.15,0,0,300.95,1.0,0.59,0.0,303.05,303.15,285.15,0,0,301.04,1.0,0.69,0.0,303.26,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.68,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.1,295.37,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18160200,303.02,303.15,285.15,0,0,300.95,1.0,0.56,0.0,303.04,303.15,285.15,0,0,301.04,1.0,0.67,0.0,303.26,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.68,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.09,295.36,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18160500,303.0,303.15,285.15,0,0,300.95,1.0,0.54,0.0,303.04,303.15,285.15,0,0,301.04,1.0,0.65,0.0,303.25,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.68,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.08,295.35,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18160800,303.0,303.15,285.15,0,0,300.95,1.0,0.51,0.0,303.02,303.15,285.15,0,0,301.04,1.0,0.63,0.0,303.25,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.68,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.08,295.35,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18161100,302.99,303.15,285.15,0,0,300.95,1.0,0.48,0.0,303.0,303.15,285.15,0,0,301.04,1.0,0.6,0.0,303.24,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.67,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.79,303.15,285.15,0,0,300.63,1.0,0.3,0.0,300.85,303.15,296.08,295.35,301.31,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.26,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18161400,303.01,303.15,285.15,0,0,300.95,1.0,0.46,0.0,302.97,303.15,285.15,0,0,301.04,1.0,0.57,0.0,303.24,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.67,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.79,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,296.09,295.37,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18161700,303.01,303.15,285.15,0,0,300.95,1.0,0.43,0.0,302.95,303.15,285.15,0,0,301.04,1.0,0.53,0.0,303.23,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.67,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.79,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,296.11,295.39,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18162000,303.01,303.15,285.15,0,0,300.95,1.0,0.41,0.0,302.93,303.15,285.15,0,0,301.04,1.0,0.5,0.0,303.23,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.67,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,296.15,295.42,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18162300,303.0,303.15,285.15,0,0,300.95,1.0,0.38,0.0,302.92,303.15,285.15,0,0,301.04,1.0,0.45,0.0,303.23,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.66,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,296.2,295.46,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.78,410.0,0.01,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18162600,303.0,303.15,285.15,0,0,300.95,1.0,0.35,0.0,302.91,303.15,285.15,0,0,301.04,1.0,0.41,0.0,303.22,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.66,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,296.26,295.49,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.83,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18162900,303.0,303.15,285.15,0,0,300.95,1.0,0.33,0.0,302.91,303.15,285.15,0,0,301.04,1.0,0.37,0.0,303.22,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.66,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,296.33,295.52,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.88,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18163200,303.0,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.91,303.15,285.15,0,0,301.04,1.0,0.33,0.0,303.22,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.66,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,296.41,295.54,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.93,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18163500,303.0,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.9,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.21,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.66,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,296.5,295.56,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18163800,303.01,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.9,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.21,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.66,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,296.59,295.58,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.02,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18164100,303.01,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.9,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.21,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.67,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,296.68,295.6,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.07,410.0,0.04,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18164400,303.01,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.9,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.21,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.67,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,296.78,295.62,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.1,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18164700,303.02,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.9,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.21,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.67,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,296.88,295.65,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.14,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18165000,303.02,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.91,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.21,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.68,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,296.97,295.68,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.16,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18165300,303.03,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.91,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.21,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.68,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.78,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,297.06,295.72,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.19,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18165600,303.04,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.91,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.21,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.69,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.79,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,297.15,295.77,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.2,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18165900,303.05,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.92,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.22,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.69,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.79,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,297.23,295.83,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.2,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18166200,303.06,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.92,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.22,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.7,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.79,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,297.32,295.9,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.19,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18166500,303.07,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.93,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.22,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.7,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,297.4,295.98,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.16,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18166800,303.09,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.94,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.23,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.71,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.8,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,297.48,296.07,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.13,410.0,0.01,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18167100,303.1,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.95,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.23,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.72,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,297.57,296.16,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.09,410.0,0.01,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18167400,303.12,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.95,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.24,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.73,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.81,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,297.65,296.26,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.05,410.0,0.01,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18167700,303.14,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.96,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.24,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.73,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,297.73,296.35,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.02,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18168000,303.16,303.15,285.15,0,0,300.95,1.0,0.3,0.0,302.97,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.25,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.74,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.82,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,297.82,296.44,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.99,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18168300,303.19,303.15,285.15,0,0,300.95,1.0,0.31,0.0,302.98,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.25,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.75,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.83,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,297.9,296.53,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.97,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18168600,303.21,303.15,285.15,0,0,300.95,1.0,0.32,0.0,302.99,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.26,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.76,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.84,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,297.98,296.61,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.96,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18168900,303.24,303.15,285.15,0,0,300.95,1.0,0.33,0.0,303.0,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.27,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.77,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.85,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,298.07,296.68,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.95,410.0,0.0,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18169200,303.27,303.15,285.15,0,0,300.95,1.0,0.35,0.0,303.01,303.15,285.15,0,0,301.04,1.0,0.3,0.0,303.28,303.15,285.15,0,0,301.22,1.0,1.0,0.0,302.78,303.15,285.15,0,0,300.79,1.0,0.3,0.0,302.86,303.15,285.15,0,0,300.62,1.0,0.3,0.0,300.85,303.15,298.15,296.74,301.32,301.32,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.95,410.0,0.01,0,0.0,0,284.04,296.34,301.67,302.28,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18169500,301.98,297.15,293.15,0,0,296.39,1.0,1.0,0.53,302.07,297.15,293.15,0,0,296.39,1.0,1.0,0.56,302.15,297.15,293.15,0,0,296.39,1.0,1.0,0.41,301.77,297.15,293.15,0,0,296.39,1.0,1.0,0.56,301.72,297.15,293.15,0,0,296.39,1.0,1.0,2.66,296.39,291.15,298.23,296.79,298.23,301.96,296.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.84,0.15,0,298.53,410.0,13223.5,0,13466.38,1,283.95,295.04,300.18,301.38,293.15,293.15,283.15,17525.0,18000,313.15,0,648000,1,0,0,0,1,0.48,1,0,1.0,0.29,0.89,0.0,5.29,4.13,1.16,0,0,0,5999.21,0,48.24,2275.33,0,442.96,0.27,1,0,3,1,0
18169800,301.61,297.15,293.15,0,0,296.42,1.0,1.0,0.53,301.66,297.15,293.15,0,0,296.42,1.0,1.0,0.56,301.75,297.15,293.15,0,0,296.42,1.0,1.0,0.41,301.36,297.15,293.15,0,0,296.42,1.0,1.0,0.56,301.22,297.15,293.15,0,0,296.42,1.0,1.0,2.66,296.42,291.15,298.32,296.84,298.32,301.58,296.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,13595.26,0,13466.39,1,283.94,294.85,299.62,300.48,293.15,293.15,283.15,17938.8,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5904.7,0,49.91,2275.33,0,197.2,0.27,1,0,3,1,0
18170100,301.53,297.15,293.15,0,0,296.48,1.0,1.0,0.53,301.55,297.15,293.15,0,0,296.48,1.0,1.0,0.56,301.63,297.15,293.15,0,0,296.48,1.0,1.0,0.41,301.25,297.15,293.15,0,0,296.48,1.0,1.0,0.56,301.08,297.15,293.15,0,0,296.48,1.0,1.0,2.66,296.48,291.15,298.4,296.89,298.4,301.48,296.48,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,13678.6,0,13466.41,1,283.94,294.91,299.91,300.78,293.15,293.15,283.15,17991.87,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5987.74,0,50.13,2275.33,0,181.67,0.27,1,0,3,1,0
18170400,301.52,297.15,293.15,0,0,296.53,1.0,1.0,0.53,301.51,297.15,293.15,0,0,296.53,1.0,1.0,0.56,301.59,297.15,293.15,0,0,296.53,1.0,1.0,0.41,301.21,297.15,293.15,0,0,296.53,1.0,1.0,0.56,301.04,297.15,293.15,0,0,296.53,1.0,1.0,2.66,296.53,291.15,298.48,296.93,298.48,301.45,296.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,13751.0,0,13466.42,1,283.95,294.96,299.94,300.83,293.15,293.15,283.15,17998.89,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6021.54,0,50.16,2275.33,0,199.44,0.27,1,0,3,1,0
18170700,301.53,297.15,293.15,0,0,296.59,1.0,1.0,0.53,301.5,297.15,293.15,0,0,296.59,1.0,1.0,0.56,301.57,297.15,293.15,0,0,296.59,1.0,1.0,0.41,301.2,297.15,293.15,0,0,296.59,1.0,1.0,0.56,301.02,297.15,293.15,0,0,296.59,1.0,1.0,2.66,296.59,291.15,298.57,296.96,298.57,301.45,296.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,13819.79,0,13466.43,1,283.95,295.02,299.96,300.86,293.15,293.15,283.15,17999.84,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6055.56,0,50.16,2275.33,0,199.41,0.27,1,0,3,1,0
18171000,301.54,297.15,293.15,0,0,296.64,1.0,1.0,0.53,301.49,297.15,293.15,0,0,296.64,1.0,1.0,0.56,301.56,297.15,293.15,0,0,296.64,1.0,1.0,0.41,301.2,297.15,293.15,0,0,296.64,1.0,1.0,0.56,301.01,297.15,293.15,0,0,296.64,1.0,1.0,2.66,296.64,291.15,298.65,296.99,298.65,301.45,296.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,13887.54,0,13466.44,1,283.96,295.08,300.0,300.89,293.15,293.15,283.15,17999.98,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6090.85,0,50.16,2275.33,0,200.85,0.27,1,0,3,1,0
18171300,301.56,297.15,293.15,0,0,296.69,1.0,1.0,0.53,301.48,297.15,293.15,0,0,296.69,1.0,1.0,0.56,301.55,297.15,293.15,0,0,296.69,1.0,1.0,0.41,301.2,297.15,293.15,0,0,296.69,1.0,1.0,0.56,301.01,297.15,293.15,0,0,296.69,1.0,1.0,2.66,296.69,291.15,298.73,297.02,298.73,301.46,296.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,13954.32,0,13466.44,1,283.96,295.14,300.02,300.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6124.34,0,50.16,2275.33,0,203.25,0.27,1,0,3,1,0
18171600,301.59,297.15,293.15,0,0,296.74,1.0,1.0,0.53,301.48,297.15,293.15,0,0,296.74,1.0,1.0,0.56,301.55,297.15,293.15,0,0,296.74,1.0,1.0,0.41,301.2,297.15,293.15,0,0,296.74,1.0,1.0,0.56,301.01,297.15,293.15,0,0,296.74,1.0,1.0,2.66,296.74,291.15,298.82,297.03,298.82,301.46,296.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14020.07,0,13466.45,1,283.96,295.2,300.04,300.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6156.25,0,50.16,2275.33,0,205.62,0.27,1,0,3,1,0
18171900,301.61,297.15,293.15,0,0,296.78,1.0,1.0,0.53,301.48,297.15,293.15,0,0,296.78,1.0,1.0,0.56,301.55,297.15,293.15,0,0,296.78,1.0,1.0,0.41,301.2,297.15,293.15,0,0,296.78,1.0,1.0,0.56,301.0,297.15,293.15,0,0,296.78,1.0,1.0,2.66,296.78,291.15,298.9,297.05,298.9,301.47,296.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14084.73,0,13466.45,1,283.97,295.25,300.05,300.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6186.53,0,50.16,2275.33,0,208.13,0.27,1,0,3,1,0
18172200,301.64,297.15,293.15,0,0,296.82,1.0,1.0,0.53,301.48,297.15,293.15,0,0,296.82,1.0,1.0,0.56,301.54,297.15,293.15,0,0,296.82,1.0,1.0,0.41,301.2,297.15,293.15,0,0,296.82,1.0,1.0,0.56,301.0,297.15,293.15,0,0,296.82,1.0,1.0,2.66,296.82,291.15,298.98,297.05,298.98,301.48,296.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14148.18,0,13466.44,1,283.97,295.31,300.05,300.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6215.0,0,50.16,2275.33,0,210.85,0.27,1,0,3,1,0
18172500,301.66,297.15,293.15,0,0,296.86,1.0,1.0,0.53,301.49,297.15,293.15,0,0,296.86,1.0,1.0,0.56,301.54,297.15,293.15,0,0,296.86,1.0,1.0,0.41,301.2,297.15,293.15,0,0,296.86,1.0,1.0,0.56,301.0,297.15,293.15,0,0,296.86,1.0,1.0,2.66,296.86,291.15,299.07,297.04,299.07,301.49,296.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14210.37,0,13466.44,1,283.97,295.36,300.05,300.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6241.47,0,50.16,2275.33,0,213.73,0.27,1,0,3,1,0
18172800,301.68,297.15,293.15,0,0,296.89,1.0,1.0,0.53,301.49,297.15,293.15,0,0,296.89,1.0,1.0,0.56,301.54,297.15,293.15,0,0,296.89,1.0,1.0,0.41,301.2,297.15,293.15,0,0,296.89,1.0,1.0,0.56,301.0,297.15,293.15,0,0,296.89,1.0,1.0,2.66,296.89,291.15,299.15,297.03,299.15,301.5,296.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,14271.42,0,13466.44,1,283.98,295.42,300.03,300.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6265.83,0,50.16,2275.33,0,216.82,0.27,1,0,3,1,0
18173100,301.71,297.15,293.15,0,0,296.95,1.0,1.0,0.53,301.5,297.15,293.15,0,0,296.95,1.0,1.0,0.56,301.54,297.15,293.15,0,0,296.95,1.0,1.0,0.41,301.21,297.15,293.15,0,0,296.95,1.0,1.0,0.56,301.0,297.15,293.15,0,0,296.95,1.0,1.0,2.66,296.95,291.15,299.27,297.04,299.27,301.52,296.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14372.49,0,13466.44,1,283.98,295.48,300.03,300.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6300.95,0,50.16,2275.33,0,215.21,0.27,1,0,3,1,0
18173400,301.75,297.15,293.15,0,0,297.06,1.0,1.0,0.53,301.52,297.15,293.15,0,0,297.06,1.0,1.0,0.56,301.56,297.15,293.15,0,0,297.06,1.0,1.0,0.41,301.24,297.15,293.15,0,0,297.06,1.0,1.0,0.56,301.02,297.15,293.15,0,0,297.06,1.0,1.0,2.66,297.06,291.15,299.45,297.1,299.45,301.55,297.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14530.65,0,13466.44,1,283.99,295.6,300.1,301.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6370.56,0,50.16,2275.33,0,211.57,0.27,1,0,3,1,0
18173700,301.8,297.15,293.15,0,0,297.21,1.0,1.0,0.53,301.55,297.15,293.15,0,0,297.21,1.0,1.0,0.56,301.59,297.15,293.15,0,0,297.21,1.0,1.0,0.41,301.27,297.15,293.15,0,0,297.21,1.0,1.0,0.56,301.05,297.15,293.15,0,0,297.21,1.0,1.0,2.66,297.21,291.15,299.68,297.21,299.68,301.59,297.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14731.84,0,13466.46,1,284.0,295.75,300.21,301.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6469.03,0,50.16,2275.33,0,210.35,0.27,1,0,3,1,0
18174000,301.87,297.15,293.15,0,0,297.4,1.0,1.0,0.53,301.6,297.15,293.15,0,0,297.4,1.0,1.0,0.56,301.63,297.15,293.15,0,0,297.4,1.0,1.0,0.41,301.31,297.15,293.15,0,0,297.4,1.0,1.0,0.56,301.09,297.15,293.15,0,0,297.4,1.0,1.0,2.66,297.4,291.15,299.95,297.34,299.95,301.64,297.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,14965.77,0,13466.48,1,284.01,295.94,300.34,301.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6589.96,0,50.16,2275.33,0,210.92,0.27,1,0,3,1,0
18174300,301.94,297.15,293.15,0,0,297.61,1.0,1.0,0.53,301.65,297.15,293.15,0,0,297.61,1.0,1.0,0.56,301.68,297.15,293.15,0,0,297.61,1.0,1.0,0.41,301.36,297.15,293.15,0,0,297.61,1.0,1.0,0.56,301.14,297.15,293.15,0,0,297.61,1.0,1.0,2.66,297.61,291.15,300.25,297.5,300.25,301.7,297.61,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,15222.42,0,13466.5,1,284.03,296.15,300.5,301.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6727.36,0,50.16,2275.33,0,212.86,0.27,1,0,3,1,0
18174600,302.02,297.15,293.15,0,0,297.88,1.0,1.0,0.53,301.72,297.15,293.15,0,0,297.88,1.0,1.0,0.56,301.74,297.15,293.15,0,0,297.88,1.0,1.0,0.41,301.42,297.15,293.15,0,0,297.88,1.0,1.0,0.56,301.21,297.15,293.15,0,0,297.88,1.0,1.0,2.66,297.88,291.15,300.57,297.67,300.57,301.77,297.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,15513.38,0,13466.52,1,284.04,296.39,300.67,301.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6878.73,0,50.16,2275.33,0,216.17,0.27,1,0,3,1,0
18174900,302.12,297.15,293.15,0,0,298.15,1.0,1.0,0.53,301.79,297.15,293.15,0,0,298.15,1.0,1.0,0.56,301.8,297.15,293.15,0,0,298.15,1.0,1.0,0.41,301.49,297.15,293.15,0,0,298.15,1.0,1.0,0.56,301.27,297.15,293.15,0,0,298.15,1.0,1.0,2.66,298.15,291.15,300.89,297.84,300.89,301.84,298.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,15797.93,0,13466.55,1,284.06,296.63,300.85,301.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7037.13,0,50.16,2275.33,0,220.81,0.27,1,0,3,1,0
18175200,302.21,297.15,293.15,0,0,298.41,1.0,1.0,0.53,301.87,297.15,293.15,0,0,298.41,1.0,1.0,0.56,301.88,297.15,293.15,0,0,298.41,1.0,1.0,0.41,301.57,297.15,293.15,0,0,298.41,1.0,1.0,0.56,301.35,297.15,293.15,0,0,298.41,1.0,1.0,2.66,298.41,291.15,301.2,298.0,301.2,301.92,298.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,16074.33,0,13466.57,1,284.07,296.87,301.01,302.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7071.03,0,50.16,2275.33,0,224.99,0.27,1,0,3,1,0
18175500,302.3,297.15,293.15,0,0,298.66,1.0,1.0,0.53,301.94,297.15,293.15,0,0,298.66,1.0,1.0,0.56,301.95,297.15,293.15,0,0,298.66,1.0,1.0,0.41,301.64,297.15,293.15,0,0,298.66,1.0,1.0,0.56,301.42,297.15,293.15,0,0,298.66,1.0,1.0,2.66,298.66,291.15,301.49,298.15,301.49,302.01,298.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,16332.26,0,13466.6,1,284.09,297.1,301.15,302.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7101.35,0,50.16,2275.33,0,229.16,0.27,1,0,3,1,0
18175800,302.39,297.15,293.15,0,0,298.89,1.0,1.0,0.53,302.02,297.15,293.15,0,0,298.89,1.0,1.0,0.56,302.02,297.15,293.15,0,0,298.89,1.0,1.0,0.41,301.72,297.15,293.15,0,0,298.89,1.0,1.0,0.56,301.5,297.15,293.15,0,0,298.89,1.0,1.0,2.66,298.89,291.15,301.76,298.26,301.76,302.09,298.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,16561.42,0,13466.62,1,284.1,297.31,301.27,302.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7127.09,0,50.16,2275.33,0,234.41,0.27,1,0,3,1,0
18176100,302.47,297.15,293.15,0,0,299.08,1.0,1.0,0.53,302.1,297.15,293.15,0,0,299.08,1.0,1.0,0.56,302.08,297.15,293.15,0,0,299.08,1.0,1.0,0.41,301.79,297.15,293.15,0,0,299.08,1.0,1.0,0.56,301.57,297.15,293.15,0,0,299.08,1.0,1.0,2.66,299.08,291.15,301.98,298.34,301.98,302.16,299.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,16751.56,0,13466.63,1,284.12,297.49,301.35,302.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7146.82,0,50.16,2275.33,0,240.72,0.27,1,0,3,1,0
18176400,302.55,297.15,293.15,0,0,299.23,1.0,1.0,0.53,302.16,297.15,293.15,0,0,299.23,1.0,1.0,0.56,302.14,297.15,293.15,0,0,299.23,1.0,1.0,0.41,301.85,297.15,293.15,0,0,299.23,1.0,1.0,0.56,301.63,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,302.15,298.38,302.15,302.23,299.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,16892.71,0,13466.64,1,284.13,297.63,301.38,302.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7159.23,0,50.16,2275.33,0,248.01,0.27,1,0,3,1,0
18176700,302.61,297.15,293.15,0,0,299.35,1.0,1.0,0.53,302.22,297.15,293.15,0,0,299.35,1.0,1.0,0.56,302.19,297.15,293.15,0,0,299.35,1.0,1.0,0.41,301.9,297.15,293.15,0,0,299.35,1.0,1.0,0.56,301.68,297.15,293.15,0,0,299.35,1.0,1.0,2.66,299.35,291.15,302.28,298.38,302.28,302.28,299.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,17007.58,0,13466.62,1,284.13,297.74,301.38,302.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7165.7,0,50.16,2275.33,0,253.28,0.27,1,0,3,1,0
18177000,302.66,297.15,293.15,0,0,299.45,1.0,1.0,0.53,302.27,297.15,293.15,0,0,299.45,1.0,1.0,0.56,302.23,297.15,293.15,0,0,299.45,1.0,1.0,0.41,301.94,297.15,293.15,0,0,299.45,1.0,1.0,0.56,301.72,297.15,293.15,0,0,299.45,1.0,1.0,2.66,299.45,291.15,302.41,298.37,302.41,302.33,299.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,17116.92,0,13466.57,1,284.14,297.84,301.37,302.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7170.79,0,50.16,2275.33,0,256.59,0.27,1,0,3,1,0
18177300,302.7,297.15,293.15,0,0,299.45,1.0,1.0,0.53,302.3,297.15,293.15,0,0,299.45,1.0,1.0,0.56,302.25,297.15,293.15,0,0,299.45,1.0,1.0,0.41,301.97,297.15,293.15,0,0,299.45,1.0,1.0,0.56,301.74,297.15,293.15,0,0,299.45,1.0,1.0,2.66,299.45,291.15,302.52,298.35,302.4,302.36,299.45,1,1.0,0.11,0.11,0.89,0.11,5.68,0.69,5.0,-0.55,1.0,0.15,0,281.23,410.0,17095.81,0,13472.28,1,284.14,297.84,301.35,302.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7168.83,0,50.16,2275.33,0,258.94,0.27,1,0,3,1,0
18177600,302.73,297.15,293.15,0,0,299.49,1.0,1.0,0.53,302.34,297.15,293.15,0,0,299.49,1.0,1.0,0.56,302.28,297.15,293.15,0,0,299.49,1.0,1.0,0.41,302.0,297.15,293.15,0,0,299.49,1.0,1.0,0.56,301.76,297.15,293.15,0,0,299.49,1.0,1.0,2.66,299.49,291.15,302.63,298.33,302.44,302.39,299.49,1,1.0,0.14,0.14,0.86,0.14,5.69,0.8,4.89,-0.46,1.0,0.15,0,291.65,410.0,17137.54,0,13481.27,1,284.14,297.88,301.33,302.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7168.83,0,50.16,2275.33,0,260.66,0.27,1,0,3,1,0
18177900,302.76,297.15,293.15,0,0,299.53,1.0,1.0,0.53,302.36,297.15,293.15,0,0,299.53,1.0,1.0,0.56,302.29,297.15,293.15,0,0,299.53,1.0,1.0,0.41,302.02,297.15,293.15,0,0,299.53,1.0,1.0,0.56,301.78,297.15,293.15,0,0,299.53,1.0,1.0,2.66,299.53,291.15,302.73,298.3,302.48,302.41,299.53,1,1.0,0.16,0.16,0.84,0.16,5.69,0.9,4.79,-0.37,1.0,0.15,0,294.05,410.0,17172.7,0,13483.75,1,284.14,297.92,301.3,302.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7167.4,0,50.16,2275.33,0,263.04,0.27,1,0,3,1,0
18178200,302.78,297.15,293.15,0,0,299.56,1.0,1.0,0.53,302.39,297.15,293.15,0,0,299.56,1.0,1.0,0.56,302.31,297.15,293.15,0,0,299.56,1.0,1.0,0.41,302.04,297.15,293.15,0,0,299.56,1.0,1.0,0.56,301.79,297.15,293.15,0,0,299.56,1.0,1.0,2.66,299.56,291.15,302.82,298.26,302.52,302.44,299.56,1,1.0,0.19,0.19,0.81,0.19,5.69,0.96,4.72,-0.31,1.0,0.15,0,294.77,410.0,17205.42,0,13484.62,1,284.15,297.94,301.26,302.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7165.08,0,50.16,2275.33,0,265.22,0.27,1,0,3,1,0
18178500,302.81,297.15,293.15,0,0,299.59,1.0,1.0,0.53,302.42,297.15,293.15,0,0,299.59,1.0,1.0,0.56,302.33,297.15,293.15,0,0,299.59,1.0,1.0,0.41,302.06,297.15,293.15,0,0,299.59,1.0,1.0,0.56,301.81,297.15,293.15,0,0,299.59,1.0,1.0,2.66,299.59,291.15,302.9,298.22,302.56,302.46,299.59,1,1.0,0.21,0.21,0.79,0.21,5.69,1.03,4.66,-0.25,1.0,0.15,0,295.25,410.0,17235.78,0,13485.33,1,284.15,297.97,301.22,302.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7162.11,0,50.16,2275.33,0,267.35,0.27,1,0,3,1,0
18178800,302.83,297.15,293.15,0,0,299.62,1.0,1.0,0.53,302.44,297.15,293.15,0,0,299.62,1.0,1.0,0.56,302.34,297.15,293.15,0,0,299.62,1.0,1.0,0.41,302.07,297.15,293.15,0,0,299.62,1.0,1.0,0.56,301.82,297.15,293.15,0,0,299.62,1.0,1.0,2.66,299.62,291.15,302.96,298.17,302.59,302.48,299.62,1,1.0,0.23,0.23,0.77,0.23,5.69,1.1,4.59,-0.18,1.0,0.15,0,295.59,410.0,17263.52,0,13485.92,1,284.15,298.0,301.17,302.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7158.6,0,50.16,2275.33,0,269.4,0.27,1,0,3,1,0
18179100,302.85,297.15,293.15,0,0,299.64,1.0,1.0,0.53,302.47,297.15,293.15,0,0,299.64,1.0,1.0,0.56,302.36,297.15,293.15,0,0,299.64,1.0,1.0,0.41,302.09,297.15,293.15,0,0,299.64,1.0,1.0,0.56,301.84,297.15,293.15,0,0,299.64,1.0,1.0,2.66,299.64,291.15,303.02,298.12,302.62,302.5,299.64,1,1.0,0.25,0.25,0.75,0.25,5.69,1.16,4.53,-0.11,1.0,0.15,0,295.83,410.0,17288.55,0,13486.41,1,284.15,298.02,301.13,302.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7154.67,0,50.16,2275.33,0,271.31,0.27,1,0,3,1,0
18179400,302.87,297.15,293.15,0,0,299.66,1.0,1.0,0.53,302.5,297.15,293.15,0,0,299.66,1.0,1.0,0.56,302.37,297.15,293.15,0,0,299.66,1.0,1.0,0.41,302.11,297.15,293.15,0,0,299.66,1.0,1.0,0.56,301.85,297.15,293.15,0,0,299.66,1.0,1.0,2.66,299.66,291.15,303.08,298.08,302.64,302.52,299.66,1,1.0,0.26,0.26,0.74,0.26,5.69,1.23,4.46,-0.05,1.0,0.15,0,296.01,410.0,17310.92,0,13486.8,1,284.15,298.04,301.08,302.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7150.49,0,50.16,2275.33,0,273.07,0.27,1,0,3,1,0
18179700,302.88,297.15,293.15,0,0,299.68,1.0,1.0,0.53,302.52,297.15,293.15,0,0,299.68,1.0,1.0,0.56,302.38,297.15,293.15,0,0,299.68,1.0,1.0,0.41,302.12,297.15,293.15,0,0,299.68,1.0,1.0,0.56,301.86,297.15,293.15,0,0,299.68,1.0,1.0,2.66,299.68,291.15,303.12,298.03,302.67,302.53,299.68,1,1.0,0.28,0.28,0.72,0.28,5.69,1.3,4.39,0.02,1.0,0.15,0,296.15,410.0,17333.01,0,13487.12,1,284.15,298.06,301.03,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7146.24,0,50.16,2275.33,0,274.63,0.27,1,0,3,1,0
18180000,302.9,297.15,293.15,0,0,299.71,1.0,1.0,0.53,302.55,297.15,293.15,0,0,299.71,1.0,1.0,0.56,302.4,297.15,293.15,0,0,299.71,1.0,1.0,0.41,302.14,297.15,293.15,0,0,299.71,1.0,1.0,0.56,301.87,297.15,293.15,0,0,299.71,1.0,1.0,2.66,299.71,291.15,303.15,297.99,302.69,302.55,299.71,1,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.08,1.0,0.15,0,296.25,410.0,17357.18,0,13487.37,1,284.15,298.08,300.99,302.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7142.31,0,50.16,2275.33,0,276.03,0.27,1,0,3,1,0
