time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180300,302.91,297.15,293.15,0,0,299.73,1.0,1.0,0.53,302.57,297.15,293.15,0,0,299.73,1.0,1.0,0.56,302.41,297.15,293.15,0,0,299.73,1.0,1.0,0.41,302.16,297.15,293.15,0,0,299.73,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.73,291.15,303.17,297.95,302.72,302.57,299.73,1,1.0,0.3,0.3,0.7,0.3,5.69,1.42,4.27,0.14,1.0,0.15,0,296.33,410.0,17376.47,0,13487.58,1,284.16,298.1,300.95,302.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7138.77,0,50.16,2275.33,0,276.94,0.27,1,0,3,1,0
18180600,302.92,297.15,293.15,0,0,299.74,1.0,1.0,0.53,302.59,297.15,293.15,0,0,299.74,1.0,1.0,0.56,302.42,297.15,293.15,0,0,299.74,1.0,1.0,0.41,302.17,297.15,293.15,0,0,299.74,1.0,1.0,0.56,301.89,297.15,293.15,0,0,299.74,1.0,1.0,2.66,299.74,291.15,303.17,297.92,302.73,302.58,299.74,1,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.22,0.2,1.0,0.15,0,296.39,410.0,17390.16,0,13487.77,1,284.16,298.11,300.92,302.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7135.85,0,50.16,2275.33,0,277.34,0.27,1,0,3,1,0
18180900,302.93,297.15,293.15,0,0,299.75,1.0,1.0,0.53,302.62,297.15,293.15,0,0,299.75,1.0,1.0,0.56,302.43,297.15,293.15,0,0,299.75,1.0,1.0,0.41,302.19,297.15,293.15,0,0,299.75,1.0,1.0,0.56,301.9,297.15,293.15,0,0,299.75,1.0,1.0,2.66,299.75,291.15,303.15,297.9,302.74,302.6,299.75,1,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,1.0,0.15,0,296.44,410.0,17398.95,0,13487.94,1,284.16,298.12,300.9,302.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7133.58,0,50.16,2275.33,0,277.44,0.27,1,0,3,1,0
18181200,302.94,297.15,293.15,0,0,299.76,1.0,1.0,0.53,302.64,297.15,293.15,0,0,299.76,1.0,1.0,0.56,302.44,297.15,293.15,0,0,299.76,1.0,1.0,0.41,302.2,297.15,293.15,0,0,299.76,1.0,1.0,0.56,301.91,297.15,293.15,0,0,299.76,1.0,1.0,2.66,299.76,291.15,303.13,297.88,302.75,302.61,299.76,1,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.12,0.3,1.0,0.15,0,296.47,410.0,17403.91,0,13488.1,1,284.16,298.13,300.88,301.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7131.97,0,50.16,2275.33,0,277.28,0.27,1,0,3,1,0
18181500,302.94,297.15,293.15,0,0,299.76,1.0,1.0,0.53,302.66,297.15,293.15,0,0,299.76,1.0,1.0,0.56,302.45,297.15,293.15,0,0,299.76,1.0,1.0,0.41,302.21,297.15,293.15,0,0,299.76,1.0,1.0,0.56,301.92,297.15,293.15,0,0,299.76,1.0,1.0,2.66,299.76,291.15,303.1,297.87,302.75,302.62,299.76,1,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,1.0,0.15,0,296.49,410.0,17406.3,0,13488.23,1,284.16,298.13,300.87,301.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7131.04,0,50.16,2275.33,0,276.87,0.27,1,0,3,1,0
18181800,302.95,297.15,293.15,0,0,299.76,1.0,1.0,0.53,302.68,297.15,293.15,0,0,299.76,1.0,1.0,0.56,302.46,297.15,293.15,0,0,299.76,1.0,1.0,0.41,302.22,297.15,293.15,0,0,299.76,1.0,1.0,0.56,301.92,297.15,293.15,0,0,299.76,1.0,1.0,2.66,299.76,291.15,303.07,297.87,302.76,302.63,299.76,1,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,1.0,0.15,0,296.51,410.0,17407.47,0,13488.35,1,284.16,298.13,300.87,301.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7130.86,0,50.16,2275.33,0,276.29,0.27,1,0,3,1,0
18182100,302.95,297.15,293.15,0,0,299.76,1.0,1.0,0.53,302.69,297.15,293.15,0,0,299.76,1.0,1.0,0.56,302.46,297.15,293.15,0,0,299.76,1.0,1.0,0.41,302.23,297.15,293.15,0,0,299.76,1.0,1.0,0.56,301.93,297.15,293.15,0,0,299.76,1.0,1.0,2.66,299.76,291.15,303.04,297.87,302.76,302.64,299.76,1,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,1.0,0.15,0,296.53,410.0,17409.01,0,13488.44,1,284.16,298.13,300.87,301.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7131.46,0,50.16,2275.33,0,275.5,0.27,1,0,3,1,0
18182400,302.95,297.15,293.15,0,0,299.76,1.0,1.0,0.53,302.71,297.15,293.15,0,0,299.76,1.0,1.0,0.56,302.47,297.15,293.15,0,0,299.76,1.0,1.0,0.41,302.24,297.15,293.15,0,0,299.76,1.0,1.0,0.56,301.93,297.15,293.15,0,0,299.76,1.0,1.0,2.66,299.76,291.15,303.03,297.88,302.76,302.65,299.76,1,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,1.0,0.15,0,296.55,410.0,17412.63,0,13488.51,1,284.16,298.13,300.88,301.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7132.94,0,50.16,2275.33,0,274.62,0.27,1,0,3,1,0
18182700,302.95,297.15,293.15,0,0,299.77,1.0,1.0,0.53,302.73,297.15,293.15,0,0,299.77,1.0,1.0,0.56,302.48,297.15,293.15,0,0,299.77,1.0,1.0,0.41,302.25,297.15,293.15,0,0,299.77,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.77,1.0,1.0,2.66,299.77,291.15,303.02,297.9,302.77,302.65,299.77,1,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,1.0,0.15,0,296.57,410.0,17419.9,0,13488.56,1,284.16,298.14,300.9,302.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7135.29,0,50.16,2275.33,0,273.62,0.27,1,0,3,1,0
18183000,302.96,297.15,293.15,0,0,299.78,1.0,1.0,0.53,302.75,297.15,293.15,0,0,299.78,1.0,1.0,0.56,302.48,297.15,293.15,0,0,299.78,1.0,1.0,0.41,302.26,297.15,293.15,0,0,299.78,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.78,1.0,1.0,2.66,299.78,291.15,303.04,297.92,302.78,302.66,299.78,1,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.15,0,296.58,410.0,17432.83,0,13488.58,1,284.16,298.15,300.92,302.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7138.66,0,50.16,2275.33,0,272.6,0.27,1,0,3,1,0
18183300,302.96,297.15,293.15,0,0,299.8,1.0,1.0,0.53,302.77,297.15,293.15,0,0,299.8,1.0,1.0,0.56,302.49,297.15,293.15,0,0,299.8,1.0,1.0,0.41,302.27,297.15,293.15,0,0,299.8,1.0,1.0,0.56,301.95,297.15,293.15,0,0,299.8,1.0,1.0,2.66,299.8,291.15,303.08,297.95,302.8,302.67,299.8,1,1.0,0.38,0.38,0.62,0.38,5.69,1.81,3.88,0.53,1.0,0.15,0,296.6,410.0,17452.86,0,13488.57,1,284.16,298.16,300.95,302.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7143.03,0,50.16,2275.33,0,271.55,0.27,1,0,3,1,0
18183600,302.96,297.15,293.15,0,0,299.82,1.0,1.0,0.53,302.79,297.15,293.15,0,0,299.82,1.0,1.0,0.56,302.5,297.15,293.15,0,0,299.82,1.0,1.0,0.41,302.28,297.15,293.15,0,0,299.82,1.0,1.0,0.56,301.96,297.15,293.15,0,0,299.82,1.0,1.0,2.66,299.82,291.15,303.15,297.99,302.83,302.68,299.82,1,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,1.0,0.15,0,296.63,410.0,17481.82,0,13488.54,1,284.16,298.18,300.99,302.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7148.51,0,50.16,2275.33,0,270.59,0.27,1,0,3,1,0
18183900,302.97,297.15,293.15,0,0,299.85,1.0,1.0,0.53,302.82,297.15,293.15,0,0,299.85,1.0,1.0,0.56,302.51,297.15,293.15,0,0,299.85,1.0,1.0,0.41,302.29,297.15,293.15,0,0,299.85,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.85,1.0,1.0,2.66,299.85,291.15,303.23,298.02,302.87,302.7,299.85,1,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.15,0,296.65,410.0,17515.32,0,13488.5,1,284.16,298.21,301.02,302.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7154.6,0,50.16,2275.33,0,270.07,0.27,1,0,3,1,0
18184200,302.97,297.15,293.15,0,0,299.89,1.0,1.0,0.53,302.84,297.15,293.15,0,0,299.89,1.0,1.0,0.56,302.52,297.15,293.15,0,0,299.89,1.0,1.0,0.41,302.3,297.15,293.15,0,0,299.89,1.0,1.0,0.56,301.98,297.15,293.15,0,0,299.89,1.0,1.0,2.66,299.89,291.15,303.32,298.06,302.91,302.71,299.89,1,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.15,0,296.68,410.0,17548.91,0,13488.45,1,284.17,298.24,301.06,302.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7160.59,0,50.16,2275.33,0,269.95,0.27,1,0,3,1,0
18184500,302.97,297.15,293.15,0,0,299.92,1.0,1.0,0.53,302.87,297.15,293.15,0,0,299.92,1.0,1.0,0.56,302.53,297.15,293.15,0,0,299.92,1.0,1.0,0.41,302.32,297.15,293.15,0,0,299.92,1.0,1.0,0.56,301.99,297.15,293.15,0,0,299.92,1.0,1.0,2.66,299.92,291.15,303.4,298.09,302.95,302.72,299.92,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.15,0,296.7,410.0,17582.76,0,13488.4,1,284.17,298.27,301.09,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7166.42,0,50.16,2275.33,0,269.88,0.27,1,0,3,1,0
18184800,302.98,297.15,293.15,0,0,299.95,1.0,1.0,0.53,302.89,297.15,293.15,0,0,299.95,1.0,1.0,0.56,302.54,297.15,293.15,0,0,299.95,1.0,1.0,0.41,302.33,297.15,293.15,0,0,299.95,1.0,1.0,0.56,302.0,297.15,293.15,0,0,299.95,1.0,1.0,2.66,299.95,291.15,303.48,298.13,302.98,302.73,299.95,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.15,0,296.72,410.0,17616.79,0,13488.35,1,284.17,298.3,301.13,302.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7172.1,0,50.16,2275.33,0,269.82,0.27,1,0,3,1,0
18185100,302.98,297.15,293.15,0,0,299.98,1.0,1.0,0.53,302.92,297.15,293.15,0,0,299.98,1.0,1.0,0.56,302.56,297.15,293.15,0,0,299.98,1.0,1.0,0.41,302.34,297.15,293.15,0,0,299.98,1.0,1.0,0.56,302.01,297.15,293.15,0,0,299.98,1.0,1.0,2.66,299.98,291.15,303.57,298.16,303.02,302.75,299.98,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.15,0,296.73,410.0,17650.91,0,13488.32,1,284.17,298.33,301.16,302.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7177.66,0,50.16,2275.33,0,269.79,0.27,1,0,3,1,0
18185400,302.98,297.15,293.15,0,0,300.02,1.0,1.0,0.53,302.94,297.15,293.15,0,0,300.02,1.0,1.0,0.56,302.57,297.15,293.15,0,0,300.02,1.0,1.0,0.41,302.36,297.15,293.15,0,0,300.02,1.0,1.0,0.56,302.03,297.15,293.15,0,0,300.02,1.0,1.0,2.66,300.02,291.15,303.65,298.19,303.06,302.76,300.02,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.15,0,296.75,410.0,17685.14,0,13488.29,1,284.17,298.36,301.19,302.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7183.08,0,50.16,2275.33,0,269.78,0.27,1,0,3,1,0
18185700,302.99,297.15,293.15,0,0,300.05,1.0,1.0,0.53,302.97,297.15,293.15,0,0,300.05,1.0,1.0,0.56,302.58,297.15,293.15,0,0,300.05,1.0,1.0,0.41,302.37,297.15,293.15,0,0,300.05,1.0,1.0,0.56,302.04,297.15,293.15,0,0,300.05,1.0,1.0,2.66,300.05,291.15,303.73,298.22,303.1,302.77,300.05,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.15,0,296.76,410.0,17719.5,0,13488.27,1,284.18,298.39,301.22,302.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7188.37,0,50.16,2275.33,0,269.8,0.27,1,0,3,1,0
18186000,302.99,297.15,293.15,0,0,300.08,1.0,1.0,0.53,302.99,297.15,293.15,0,0,300.08,1.0,1.0,0.56,302.59,297.15,293.15,0,0,300.08,1.0,1.0,0.41,302.39,297.15,293.15,0,0,300.08,1.0,1.0,0.56,302.05,297.15,293.15,0,0,300.08,1.0,1.0,2.66,300.08,291.15,303.82,298.25,303.14,302.79,300.08,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.15,0,296.76,410.0,17754.04,0,13488.27,1,284.18,298.42,301.25,302.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7193.55,0,50.16,2275.33,0,269.84,0.27,1,0,3,1,0
18186300,303.0,297.15,293.15,0,0,300.11,1.0,1.0,0.53,303.02,297.15,293.15,0,0,300.11,1.0,1.0,0.56,302.61,297.15,293.15,0,0,300.11,1.0,1.0,0.41,302.4,297.15,293.15,0,0,300.11,1.0,1.0,0.56,302.06,297.15,293.15,0,0,300.11,1.0,1.0,2.66,300.12,291.15,303.9,298.28,303.18,302.8,300.12,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.77,410.0,17788.79,0,13488.27,1,284.18,298.45,301.28,302.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7198.62,0,50.16,2275.33,0,269.9,0.27,1,0,3,1,0
18186600,303.0,297.15,293.15,0,0,300.15,1.0,1.0,0.53,303.04,297.15,293.15,0,0,300.15,1.0,1.0,0.56,302.62,297.15,293.15,0,0,300.15,1.0,1.0,0.41,302.42,297.15,293.15,0,0,300.15,1.0,1.0,0.56,302.08,297.15,293.15,0,0,300.15,1.0,1.0,2.66,300.15,291.15,303.98,298.31,303.22,302.82,300.15,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.77,410.0,17823.78,0,13488.27,1,284.18,298.48,301.31,302.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7203.58,0,50.16,2275.33,0,269.97,0.27,1,0,3,1,0
18186900,303.01,297.15,293.15,0,0,300.18,1.0,1.0,0.53,303.07,297.15,293.15,0,0,300.18,1.0,1.0,0.56,302.63,297.15,293.15,0,0,300.18,1.0,1.0,0.41,302.43,297.15,293.15,0,0,300.18,1.0,1.0,0.56,302.09,297.15,293.15,0,0,300.18,1.0,1.0,2.66,300.18,291.15,304.07,298.34,303.26,302.83,300.18,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.77,410.0,17858.95,0,13488.29,1,284.18,298.51,301.34,302.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7208.45,0,50.16,2275.33,0,270.07,0.27,1,0,3,1,0
18187200,303.01,297.15,293.15,0,0,300.22,1.0,1.0,0.53,303.09,297.15,293.15,0,0,300.22,1.0,1.0,0.56,302.65,297.15,293.15,0,0,300.22,1.0,1.0,0.41,302.45,297.15,293.15,0,0,300.22,1.0,1.0,0.56,302.1,297.15,293.15,0,0,300.22,1.0,1.0,2.66,300.22,291.15,304.15,298.36,303.3,302.85,300.22,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.77,410.0,17894.38,0,13488.3,1,284.19,298.54,301.36,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7213.21,0,50.16,2275.33,0,270.19,0.27,1,0,3,1,0
18187500,303.01,297.15,293.15,0,0,300.24,1.0,1.0,0.53,303.1,297.15,293.15,0,0,300.24,1.0,1.0,0.56,302.65,297.15,293.15,0,0,300.24,1.0,1.0,0.41,302.45,297.15,293.15,0,0,300.24,1.0,1.0,0.56,302.1,297.15,293.15,0,0,300.24,1.0,1.0,2.66,300.24,291.15,304.23,298.38,303.33,302.85,300.24,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.7,1.0,0.15,0,296.77,410.0,17923.44,0,13488.32,1,284.19,298.56,301.39,302.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7217.47,0,50.16,2275.33,0,270.56,0.27,1,0,3,1,0
18187800,303.02,297.15,293.15,0,0,300.28,1.0,1.0,0.53,303.12,297.15,293.15,0,0,300.28,1.0,1.0,0.56,302.66,297.15,293.15,0,0,300.28,1.0,1.0,0.41,302.46,297.15,293.15,0,0,300.28,1.0,1.0,0.56,302.11,297.15,293.15,0,0,300.28,1.0,1.0,2.66,300.28,291.15,304.32,298.4,303.37,302.86,300.28,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.77,410.0,17957.67,0,13488.33,1,284.19,298.59,301.4,302.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7221.32,0,50.16,2275.33,0,271.11,0.27,1,0,3,1,0
18188100,303.03,297.15,293.15,0,0,300.31,1.0,1.0,0.53,303.14,297.15,293.15,0,0,300.31,1.0,1.0,0.56,302.68,297.15,293.15,0,0,300.31,1.0,1.0,0.41,302.48,297.15,293.15,0,0,300.31,1.0,1.0,0.56,302.12,297.15,293.15,0,0,300.31,1.0,1.0,2.66,300.31,291.15,304.4,298.42,303.41,302.88,300.31,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.77,410.0,17993.72,0,13488.34,1,284.19,298.62,301.42,302.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7224.9,0,50.16,2275.33,0,271.79,0.27,1,0,3,1,0
18188400,303.04,297.15,293.15,0,0,300.35,1.0,1.0,0.53,303.17,297.15,293.15,0,0,300.35,1.0,1.0,0.56,302.7,297.15,293.15,0,0,300.35,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.35,1.0,1.0,0.56,302.14,297.15,293.15,0,0,300.35,1.0,1.0,2.66,300.35,291.15,304.48,298.43,303.45,302.9,300.35,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.77,410.0,18030.56,0,13488.34,1,284.19,298.65,301.43,302.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7228.21,0,50.16,2275.33,0,272.48,0.27,1,0,3,1,0
18188700,303.05,297.15,293.15,0,0,300.38,1.0,1.0,0.53,303.19,297.15,293.15,0,0,300.38,1.0,1.0,0.56,302.72,297.15,293.15,0,0,300.38,1.0,1.0,0.41,302.52,297.15,293.15,0,0,300.38,1.0,1.0,0.56,302.15,297.15,293.15,0,0,300.38,1.0,1.0,2.66,300.38,291.15,304.57,298.44,303.49,302.91,300.38,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.77,410.0,18067.77,0,13488.34,1,284.2,298.68,301.44,302.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7231.32,0,50.16,2275.33,0,273.19,0.27,1,0,3,1,0
18189000,303.06,297.15,293.15,0,0,300.42,1.0,1.0,0.53,303.21,297.15,293.15,0,0,300.42,1.0,1.0,0.56,302.74,297.15,293.15,0,0,300.42,1.0,1.0,0.41,302.54,297.15,293.15,0,0,300.42,1.0,1.0,0.56,302.17,297.15,293.15,0,0,300.42,1.0,1.0,2.66,300.42,291.15,304.65,298.45,303.53,302.93,300.42,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.78,410.0,18105.27,0,13488.33,1,284.2,298.72,301.45,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7234.29,0,50.16,2275.33,0,273.85,0.27,1,0,3,1,0
18189300,303.07,297.15,293.15,0,0,300.45,1.0,1.0,0.53,303.24,297.15,293.15,0,0,300.45,1.0,1.0,0.56,302.76,297.15,293.15,0,0,300.45,1.0,1.0,0.41,302.55,297.15,293.15,0,0,300.45,1.0,1.0,0.56,302.18,297.15,293.15,0,0,300.45,1.0,1.0,2.66,300.45,291.15,304.73,298.46,303.58,302.95,300.45,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.15,0,296.78,410.0,18142.97,0,13488.32,1,284.2,298.75,301.46,302.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7237.21,0,50.16,2275.33,0,274.47,0.27,1,0,3,1,0
18189600,303.09,297.15,293.15,0,0,300.49,1.0,1.0,0.53,303.26,297.15,293.15,0,0,300.49,1.0,1.0,0.56,302.79,297.15,293.15,0,0,300.49,1.0,1.0,0.41,302.57,297.15,293.15,0,0,300.49,1.0,1.0,0.56,302.2,297.15,293.15,0,0,300.49,1.0,1.0,2.66,300.49,291.15,304.82,298.47,303.62,302.97,300.49,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.79,410.0,18180.83,0,13488.31,1,284.2,298.78,301.47,302.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7240.15,0,50.16,2275.33,0,275.01,0.27,1,0,3,1,0
18189900,303.1,297.15,293.15,0,0,300.52,1.0,1.0,0.53,303.29,297.15,293.15,0,0,300.52,1.0,1.0,0.56,302.81,297.15,293.15,0,0,300.52,1.0,1.0,0.41,302.59,297.15,293.15,0,0,300.52,1.0,1.0,0.56,302.22,297.15,293.15,0,0,300.52,1.0,1.0,2.66,300.52,291.15,304.9,298.48,303.66,302.99,300.52,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.79,410.0,18218.79,0,13488.29,1,284.2,298.81,301.48,302.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7243.19,0,50.16,2275.33,0,275.44,0.27,1,0,3,1,0
18190200,303.11,297.15,293.15,0,0,300.56,1.0,1.0,0.53,303.31,297.15,293.15,0,0,300.56,1.0,1.0,0.56,302.84,297.15,293.15,0,0,300.56,1.0,1.0,0.41,302.61,297.15,293.15,0,0,300.56,1.0,1.0,0.56,302.23,297.15,293.15,0,0,300.56,1.0,1.0,2.66,300.56,291.15,304.98,298.49,303.7,303.01,300.56,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.79,410.0,18256.83,0,13488.28,1,284.21,298.85,301.49,302.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7246.43,0,50.16,2275.33,0,275.76,0.27,1,0,3,1,0
18190500,303.13,297.15,293.15,0,0,300.6,1.0,1.0,0.53,303.33,297.15,293.15,0,0,300.6,1.0,1.0,0.56,302.87,297.15,293.15,0,0,300.6,1.0,1.0,0.41,302.63,297.15,293.15,0,0,300.6,1.0,1.0,0.56,302.25,297.15,293.15,0,0,300.6,1.0,1.0,2.66,300.6,291.15,305.07,298.5,303.75,303.03,300.6,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.8,410.0,18294.94,0,13488.27,1,284.21,298.88,301.5,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7249.92,0,50.16,2275.33,0,275.9,0.27,1,0,3,1,0
18190800,303.14,297.15,293.15,0,0,300.63,1.0,1.0,0.53,303.35,297.15,293.15,0,0,300.63,1.0,1.0,0.56,302.89,297.15,293.15,0,0,300.63,1.0,1.0,0.41,302.65,297.15,293.15,0,0,300.63,1.0,1.0,0.56,302.27,297.15,293.15,0,0,300.63,1.0,1.0,2.66,300.63,291.15,305.15,298.52,303.79,303.05,300.63,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.8,410.0,18332.71,0,13488.26,1,284.21,298.91,301.52,302.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7253.77,0,50.16,2275.33,0,275.88,0.27,1,0,3,1,0
18191100,303.17,297.15,293.15,0,0,300.67,1.0,1.0,0.53,303.4,297.15,293.15,0,0,300.67,1.0,1.0,0.56,302.94,297.15,293.15,0,0,300.67,1.0,1.0,0.41,302.69,297.15,293.15,0,0,300.67,1.0,1.0,0.56,302.31,297.15,293.15,0,0,300.67,1.0,1.0,2.66,300.67,291.15,305.2,298.53,303.83,303.09,300.67,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.8,410.0,18371.42,0,13488.25,1,284.21,298.95,301.53,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7257.62,0,50.16,2275.33,0,276.65,0.27,1,0,3,1,0
18191400,303.19,297.15,293.15,0,0,300.68,1.0,1.0,0.53,303.42,297.15,293.15,0,0,300.68,1.0,1.0,0.56,302.98,297.15,293.15,0,0,300.68,1.0,1.0,0.41,302.71,297.15,293.15,0,0,300.68,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.68,1.0,1.0,2.66,300.68,291.15,305.19,298.54,303.85,303.12,300.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.81,410.0,18378.93,0,13488.24,1,284.21,298.96,301.54,302.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7259.19,0,50.16,2275.33,0,277.87,0.27,1,0,3,1,0
18191700,303.2,297.15,293.15,0,0,300.68,1.0,1.0,0.53,303.44,297.15,293.15,0,0,300.68,1.0,1.0,0.56,303.0,297.15,293.15,0,0,300.68,1.0,1.0,0.41,302.73,297.15,293.15,0,0,300.68,1.0,1.0,0.56,302.34,297.15,293.15,0,0,300.68,1.0,1.0,2.66,300.68,291.15,305.13,298.54,303.84,303.13,300.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,18367.23,0,13488.23,1,284.21,298.96,301.54,302.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.77,0,50.16,2275.33,0,278.77,0.27,1,0,3,1,0
18192000,303.2,297.15,293.15,0,0,300.66,1.0,1.0,0.53,303.46,297.15,293.15,0,0,300.66,1.0,1.0,0.56,303.02,297.15,293.15,0,0,300.66,1.0,1.0,0.41,302.73,297.15,293.15,0,0,300.66,1.0,1.0,0.56,302.35,297.15,293.15,0,0,300.66,1.0,1.0,2.66,300.66,291.15,305.04,298.53,303.81,303.14,300.66,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,18340.29,0,13488.23,1,284.21,298.94,301.53,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7256.71,0,50.16,2275.33,0,279.35,0.27,1,0,3,1,0
18192300,303.2,297.15,293.15,0,0,300.62,1.0,1.0,0.53,303.46,297.15,293.15,0,0,300.62,1.0,1.0,0.56,303.04,297.15,293.15,0,0,300.62,1.0,1.0,0.41,302.74,297.15,293.15,0,0,300.62,1.0,1.0,0.56,302.35,297.15,293.15,0,0,300.62,1.0,1.0,2.66,300.62,291.15,304.92,298.51,303.77,303.15,300.62,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,18302.8,0,13488.22,1,284.21,298.92,301.51,302.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7253.38,0,50.16,2275.33,0,279.75,0.27,1,0,3,1,0
18192600,303.19,297.15,293.15,0,0,300.58,1.0,1.0,0.53,303.46,297.15,293.15,0,0,300.58,1.0,1.0,0.56,303.05,297.15,293.15,0,0,300.58,1.0,1.0,0.41,302.74,297.15,293.15,0,0,300.58,1.0,1.0,0.56,302.35,297.15,293.15,0,0,300.58,1.0,1.0,2.66,300.58,291.15,304.77,298.49,303.72,303.15,300.58,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,18258.3,0,13488.22,1,284.21,298.88,301.49,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7249.03,0,50.16,2275.33,0,279.93,0.27,1,0,3,1,0
18192900,303.18,297.15,293.15,0,0,300.54,1.0,1.0,0.53,303.46,297.15,293.15,0,0,300.54,1.0,1.0,0.56,303.06,297.15,293.15,0,0,300.54,1.0,1.0,0.41,302.73,297.15,293.15,0,0,300.54,1.0,1.0,0.56,302.34,297.15,293.15,0,0,300.54,1.0,1.0,2.66,300.54,291.15,304.63,298.47,303.67,303.15,300.54,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,18211.15,0,13488.22,1,284.21,298.84,301.47,302.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7244.07,0,50.16,2275.33,0,280.02,0.27,1,0,3,1,0
18193200,303.17,297.15,293.15,0,0,300.5,1.0,1.0,0.53,303.46,297.15,293.15,0,0,300.5,1.0,1.0,0.56,303.07,297.15,293.15,0,0,300.5,1.0,1.0,0.41,302.73,297.15,293.15,0,0,300.5,1.0,1.0,0.56,302.34,297.15,293.15,0,0,300.5,1.0,1.0,2.66,300.5,291.15,304.48,298.44,303.62,303.15,300.5,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,18165.38,0,13488.23,1,284.2,298.8,301.44,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7238.84,0,50.16,2275.33,0,279.96,0.27,1,0,3,1,0
18193500,303.16,297.15,293.15,0,0,300.46,1.0,1.0,0.53,303.46,297.15,293.15,0,0,300.46,1.0,1.0,0.56,303.08,297.15,293.15,0,0,300.46,1.0,1.0,0.41,302.73,297.15,293.15,0,0,300.46,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.46,1.0,1.0,2.66,300.46,291.15,304.35,298.42,303.57,303.15,300.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,18124.21,0,13488.23,1,284.2,298.77,301.42,302.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7233.76,0,50.16,2275.33,0,279.79,0.27,1,0,3,1,0
18193800,303.16,297.15,293.15,0,0,300.42,1.0,1.0,0.53,303.46,297.15,293.15,0,0,300.42,1.0,1.0,0.56,303.09,297.15,293.15,0,0,300.42,1.0,1.0,0.41,302.72,297.15,293.15,0,0,300.42,1.0,1.0,0.56,302.32,297.15,293.15,0,0,300.42,1.0,1.0,2.66,300.42,291.15,304.25,298.39,303.53,303.15,300.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,18092.57,0,13488.24,1,284.2,298.73,301.39,302.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7229.25,0,50.16,2275.33,0,279.48,0.27,1,0,3,1,0
18194100,303.15,297.15,293.15,0,0,300.4,1.0,1.0,0.53,303.46,297.15,293.15,0,0,300.4,1.0,1.0,0.56,303.11,297.15,293.15,0,0,300.4,1.0,1.0,0.41,302.72,297.15,293.15,0,0,300.4,1.0,1.0,0.56,302.32,297.15,293.15,0,0,300.4,1.0,1.0,2.66,300.4,291.15,304.18,298.38,303.51,303.15,300.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,18073.4,0,13488.25,1,284.2,298.71,301.37,302.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7225.72,0,50.16,2275.33,0,278.98,0.27,1,0,3,1,0
18194400,303.15,297.15,293.15,0,0,300.4,1.0,1.0,0.53,303.46,297.15,293.15,0,0,300.4,1.0,1.0,0.56,303.12,297.15,293.15,0,0,300.4,1.0,1.0,0.41,302.73,297.15,293.15,0,0,300.4,1.0,1.0,0.56,302.32,297.15,293.15,0,0,300.4,1.0,1.0,2.66,300.4,291.15,304.15,298.36,303.51,303.15,300.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,18071.97,0,13488.26,1,284.2,298.7,301.36,302.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7223.75,0,50.16,2275.33,0,278.43,0.27,1,0,3,1,0
18194700,303.15,297.15,293.15,0,0,300.41,1.0,1.0,0.53,303.47,297.15,293.15,0,0,300.41,1.0,1.0,0.56,303.14,297.15,293.15,0,0,300.41,1.0,1.0,0.41,302.73,297.15,293.15,0,0,300.41,1.0,1.0,0.56,302.32,297.15,293.15,0,0,300.41,1.0,1.0,2.66,300.41,291.15,304.2,298.35,303.53,303.16,300.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,18096.24,0,13488.28,1,284.2,298.71,301.35,302.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7223.62,0,50.16,2275.33,0,278.16,0.27,1,0,3,1,0
18195000,303.16,297.15,293.15,0,0,300.46,1.0,1.0,0.53,303.48,297.15,293.15,0,0,300.46,1.0,1.0,0.56,303.17,297.15,293.15,0,0,300.46,1.0,1.0,0.41,302.75,297.15,293.15,0,0,300.46,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.46,1.0,1.0,2.66,300.46,291.15,304.32,298.35,303.58,303.18,300.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,18150.74,0,13488.32,1,284.2,298.75,301.35,302.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7225.41,0,50.16,2275.33,0,278.7,0.27,1,0,3,1,0
18195300,303.18,297.15,293.15,0,0,300.52,1.0,1.0,0.53,303.5,297.15,293.15,0,0,300.52,1.0,1.0,0.56,303.21,297.15,293.15,0,0,300.52,1.0,1.0,0.41,302.77,297.15,293.15,0,0,300.52,1.0,1.0,0.56,302.35,297.15,293.15,0,0,300.52,1.0,1.0,2.66,300.52,291.15,304.51,298.34,303.66,303.2,300.52,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,18227.32,0,13488.37,1,284.2,298.81,301.34,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7228.56,0,50.16,2275.33,0,280.01,0.27,1,0,3,1,0
18195600,303.2,297.15,293.15,0,0,300.61,1.0,1.0,0.53,303.52,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.25,297.15,293.15,0,0,300.61,1.0,1.0,0.41,302.8,297.15,293.15,0,0,300.61,1.0,1.0,0.56,302.38,297.15,293.15,0,0,300.61,1.0,1.0,2.66,300.61,291.15,304.74,298.34,303.76,303.23,300.61,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,18320.45,0,13488.43,1,284.21,298.88,301.34,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7232.55,0,50.16,2275.33,0,282.07,0.27,1,0,3,1,0
18195900,303.23,297.15,293.15,0,0,300.7,1.0,1.0,0.53,303.55,297.15,293.15,0,0,300.7,1.0,1.0,0.56,303.3,297.15,293.15,0,0,300.7,1.0,1.0,0.41,302.83,297.15,293.15,0,0,300.7,1.0,1.0,0.56,302.41,297.15,293.15,0,0,300.7,1.0,1.0,2.66,300.7,291.15,305.0,298.33,303.88,303.26,300.7,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,18423.63,0,13488.5,1,284.21,298.96,301.33,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7236.81,0,50.16,2275.33,0,284.74,0.27,1,0,3,1,0
18196200,303.27,297.15,293.15,0,0,300.8,1.0,1.0,0.53,303.58,297.15,293.15,0,0,300.8,1.0,1.0,0.56,303.34,297.15,293.15,0,0,300.8,1.0,1.0,0.41,302.87,297.15,293.15,0,0,300.8,1.0,1.0,0.56,302.45,297.15,293.15,0,0,300.8,1.0,1.0,2.66,300.8,291.15,305.27,298.31,304.0,303.3,300.8,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,18531.01,0,13488.58,1,284.22,299.05,301.31,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7240.92,0,50.16,2275.33,0,287.81,0.27,1,0,3,1,0
18196500,303.3,297.15,293.15,0,0,300.9,1.0,1.0,0.53,303.62,297.15,293.15,0,0,300.9,1.0,1.0,0.56,303.4,297.15,293.15,0,0,300.9,1.0,1.0,0.41,302.9,297.15,293.15,0,0,300.9,1.0,1.0,0.56,302.49,297.15,293.15,0,0,300.9,1.0,1.0,2.66,300.9,291.15,305.54,298.29,304.12,303.34,300.9,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.71,410.0,18636.41,0,13488.66,1,284.23,299.15,301.29,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7244.59,0,50.16,2275.33,0,291.01,0.27,1,0,3,1,0
18196800,303.34,297.15,293.15,0,0,301.0,1.0,1.0,0.53,303.65,297.15,293.15,0,0,301.0,1.0,1.0,0.56,303.45,297.15,293.15,0,0,301.0,1.0,1.0,0.41,302.94,297.15,293.15,0,0,301.0,1.0,1.0,0.56,302.53,297.15,293.15,0,0,301.0,1.0,1.0,2.66,301.0,291.15,305.78,298.27,304.23,303.38,301.0,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,18733.42,0,13488.74,1,284.23,299.23,301.27,302.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7247.64,0,50.16,2275.33,0,294.01,0.27,1,0,3,1,0
18197100,303.37,297.15,293.15,0,0,301.08,1.0,1.0,0.53,303.68,297.15,293.15,0,0,301.08,1.0,1.0,0.56,303.5,297.15,293.15,0,0,301.08,1.0,1.0,0.41,302.98,297.15,293.15,0,0,301.08,1.0,1.0,0.56,302.58,297.15,293.15,0,0,301.08,1.0,1.0,2.66,301.08,291.15,305.98,298.25,304.32,303.42,301.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.68,410.0,18815.46,0,13488.82,1,284.24,299.31,301.25,302.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7250.08,0,50.16,2275.33,0,296.48,0.27,1,0,3,1,0
18197400,303.4,297.15,293.15,0,0,301.14,1.0,1.0,0.53,303.71,297.15,293.15,0,0,301.14,1.0,1.0,0.56,303.55,297.15,293.15,0,0,301.14,1.0,1.0,0.41,303.02,297.15,293.15,0,0,301.14,1.0,1.0,0.56,302.61,297.15,293.15,0,0,301.14,1.0,1.0,2.66,301.14,291.15,306.12,298.23,304.4,303.45,301.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.66,410.0,18875.15,0,13488.89,1,284.24,299.37,301.23,302.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7251.95,0,50.16,2275.33,0,298.08,0.27,1,0,3,1,0
18197700,303.43,297.15,293.15,0,0,301.18,1.0,1.0,0.53,303.73,297.15,293.15,0,0,301.18,1.0,1.0,0.56,303.59,297.15,293.15,0,0,301.18,1.0,1.0,0.41,303.04,297.15,293.15,0,0,301.18,1.0,1.0,0.56,302.64,297.15,293.15,0,0,301.18,1.0,1.0,2.66,301.18,291.15,306.18,298.22,304.44,303.48,301.18,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.65,410.0,18906.02,0,13488.95,1,284.24,299.41,301.22,302.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7253.34,0,50.16,2275.33,0,298.49,0.27,1,0,3,1,0
18198000,303.44,297.15,293.15,0,0,301.18,1.0,1.0,0.53,303.75,297.15,293.15,0,0,301.18,1.0,1.0,0.56,303.62,297.15,293.15,0,0,301.18,1.0,1.0,0.41,303.06,297.15,293.15,0,0,301.18,1.0,1.0,0.56,302.66,297.15,293.15,0,0,301.18,1.0,1.0,2.66,301.18,291.15,306.15,298.23,304.44,303.5,301.18,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,18900.7,0,13488.99,1,284.24,299.42,301.23,302.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.26,0,50.16,2275.33,0,297.57,0.27,1,0,3,1,0
18198300,303.45,297.15,293.15,0,0,301.16,1.0,1.0,0.53,303.75,297.15,293.15,0,0,301.16,1.0,1.0,0.56,303.64,297.15,293.15,0,0,301.16,1.0,1.0,0.41,303.07,297.15,293.15,0,0,301.16,1.0,1.0,0.56,302.67,297.15,293.15,0,0,301.16,1.0,1.0,2.66,301.16,291.15,306.05,298.23,304.41,303.51,301.16,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,18870.21,0,13489.03,1,284.24,299.4,301.23,302.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7253.21,0,50.16,2275.33,0,298.46,0.27,1,0,3,1,0
18198600,303.44,297.15,293.15,0,0,301.12,1.0,1.0,0.53,303.75,297.15,293.15,0,0,301.12,1.0,1.0,0.56,303.66,297.15,293.15,0,0,301.12,1.0,1.0,0.41,303.07,297.15,293.15,0,0,301.12,1.0,1.0,0.56,302.67,297.15,293.15,0,0,301.12,1.0,1.0,2.66,301.12,291.15,305.91,298.2,304.36,303.51,301.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,18826.69,0,13489.05,1,284.24,299.37,301.2,302.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7248.11,0,50.16,2275.33,0,301.04,0.27,1,0,3,1,0
18198900,303.43,297.15,293.15,0,0,301.08,1.0,1.0,0.53,303.74,297.15,293.15,0,0,301.08,1.0,1.0,0.56,303.67,297.15,293.15,0,0,301.08,1.0,1.0,0.41,303.07,297.15,293.15,0,0,301.08,1.0,1.0,0.56,302.67,297.15,293.15,0,0,301.08,1.0,1.0,2.66,301.08,291.15,305.75,298.15,304.3,303.51,301.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,18772.47,0,13489.08,1,284.24,299.33,301.15,302.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7240.0,0,50.16,2275.33,0,303.56,0.27,1,0,3,1,0
18199200,303.42,297.15,293.15,0,0,301.02,1.0,1.0,0.53,303.73,297.15,293.15,0,0,301.02,1.0,1.0,0.56,303.67,297.15,293.15,0,0,301.02,1.0,1.0,0.41,303.06,297.15,293.15,0,0,301.02,1.0,1.0,0.56,302.65,297.15,293.15,0,0,301.02,1.0,1.0,2.66,301.02,291.15,305.57,298.09,304.24,303.5,301.02,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,18709.54,0,13489.09,1,284.23,299.28,301.09,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7229.45,0,50.16,2275.33,0,305.64,0.27,1,0,3,1,0
18199500,303.4,297.15,293.15,0,0,300.95,1.0,1.0,0.53,303.71,297.15,293.15,0,0,300.95,1.0,1.0,0.56,303.67,297.15,293.15,0,0,300.95,1.0,1.0,0.41,303.05,297.15,293.15,0,0,300.95,1.0,1.0,0.56,302.64,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.95,291.15,305.38,298.02,304.16,303.49,300.95,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.61,410.0,18640.7,0,13489.1,1,284.23,299.22,301.02,302.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7217.26,0,50.16,2275.33,0,307.43,0.27,1,0,3,1,0
18199800,303.38,297.15,293.15,0,0,300.89,1.0,1.0,0.53,303.69,297.15,293.15,0,0,300.89,1.0,1.0,0.56,303.67,297.15,293.15,0,0,300.89,1.0,1.0,0.41,303.03,297.15,293.15,0,0,300.89,1.0,1.0,0.56,302.62,297.15,293.15,0,0,300.89,1.0,1.0,2.66,300.89,291.15,305.17,297.94,304.08,303.48,300.89,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.61,410.0,18568.02,0,13489.1,1,284.23,299.16,300.94,302.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7204.01,0,50.16,2275.33,0,308.71,0.27,1,0,3,1,0
18200100,303.36,297.15,293.15,0,0,300.82,1.0,1.0,0.53,303.67,297.15,293.15,0,0,300.82,1.0,1.0,0.56,303.66,297.15,293.15,0,0,300.82,1.0,1.0,0.41,303.02,297.15,293.15,0,0,300.82,1.0,1.0,0.56,302.6,297.15,293.15,0,0,300.82,1.0,1.0,2.66,300.82,291.15,304.97,297.86,304.0,303.46,300.81,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.61,410.0,18493.84,0,13489.1,1,284.22,299.1,300.86,302.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7190.43,0,50.16,2275.33,0,309.43,0.27,1,0,3,1,0
18200400,303.33,297.15,293.15,0,0,300.75,1.0,1.0,0.53,303.64,297.15,293.15,0,0,300.75,1.0,1.0,0.56,303.66,297.15,293.15,0,0,300.75,1.0,1.0,0.41,303.0,297.15,293.15,0,0,300.75,1.0,1.0,0.56,302.58,297.15,293.15,0,0,300.75,1.0,1.0,2.66,300.75,291.15,304.77,297.79,303.91,303.44,300.74,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,18420.42,0,13489.09,1,284.22,299.03,300.79,301.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7177.27,0,50.16,2275.33,0,309.42,0.27,1,0,3,1,0
18200700,303.31,297.15,293.15,0,0,300.68,1.0,1.0,0.53,303.62,297.15,293.15,0,0,300.68,1.0,1.0,0.56,303.65,297.15,293.15,0,0,300.68,1.0,1.0,0.41,302.98,297.15,293.15,0,0,300.68,1.0,1.0,0.56,302.55,297.15,293.15,0,0,300.68,1.0,1.0,2.66,300.68,291.15,304.58,297.73,303.83,303.42,300.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,18350.33,0,13489.08,1,284.21,298.97,300.73,301.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7165.31,0,50.16,2275.33,0,308.52,0.27,1,0,3,1,0
18201000,303.28,297.15,293.15,0,0,300.61,1.0,1.0,0.53,303.59,297.15,293.15,0,0,300.61,1.0,1.0,0.56,303.64,297.15,293.15,0,0,300.61,1.0,1.0,0.41,302.96,297.15,293.15,0,0,300.61,1.0,1.0,0.56,302.53,297.15,293.15,0,0,300.61,1.0,1.0,2.66,300.61,291.15,304.41,297.68,303.76,303.4,300.61,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.62,410.0,18286.2,0,13489.06,1,284.21,298.91,300.68,301.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7155.47,0,50.16,2275.33,0,306.69,0.27,1,0,3,1,0
18201300,303.26,297.15,293.15,0,0,300.56,1.0,1.0,0.53,303.57,297.15,293.15,0,0,300.56,1.0,1.0,0.56,303.62,297.15,293.15,0,0,300.56,1.0,1.0,0.41,302.94,297.15,293.15,0,0,300.56,1.0,1.0,0.56,302.5,297.15,293.15,0,0,300.56,1.0,1.0,2.66,300.56,291.15,304.27,297.65,303.7,303.38,300.56,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.63,410.0,18230.3,0,13489.03,1,284.21,298.86,300.65,301.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7148.53,0,50.16,2275.33,0,303.79,0.27,1,0,3,1,0
18201600,303.24,297.15,293.15,0,0,300.51,1.0,1.0,0.53,303.54,297.15,293.15,0,0,300.51,1.0,1.0,0.56,303.61,297.15,293.15,0,0,300.51,1.0,1.0,0.41,302.92,297.15,293.15,0,0,300.51,1.0,1.0,0.56,302.48,297.15,293.15,0,0,300.51,1.0,1.0,2.66,300.51,291.15,304.15,297.65,303.64,303.36,300.51,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.64,410.0,18185.21,0,13489.0,1,284.2,298.82,300.65,301.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7145.42,0,50.16,2275.33,0,299.81,0.27,1,0,3,1,0
18201900,303.22,297.15,293.15,0,0,300.48,1.0,1.0,0.53,303.52,297.15,293.15,0,0,300.48,1.0,1.0,0.56,303.6,297.15,293.15,0,0,300.48,1.0,1.0,0.41,302.91,297.15,293.15,0,0,300.48,1.0,1.0,0.56,302.47,297.15,293.15,0,0,300.48,1.0,1.0,2.66,300.48,291.15,304.06,297.67,303.6,303.35,300.47,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.65,410.0,18147.81,0,13488.95,1,284.2,298.78,300.66,301.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7145.64,0,50.16,2275.33,0,296.37,0.27,1,0,3,1,0
18202200,303.2,297.15,293.15,0,0,300.44,1.0,1.0,0.53,303.51,297.15,293.15,0,0,300.44,1.0,1.0,0.56,303.59,297.15,293.15,0,0,300.44,1.0,1.0,0.41,302.89,297.15,293.15,0,0,300.44,1.0,1.0,0.56,302.45,297.15,293.15,0,0,300.44,1.0,1.0,2.66,300.44,291.15,303.97,297.69,303.56,303.33,300.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.67,410.0,18113.25,0,13488.87,1,284.2,298.75,300.69,301.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7147.16,0,50.16,2275.33,0,293.94,0.27,1,0,3,1,0
18202500,303.18,297.15,293.15,0,0,300.41,1.0,1.0,0.53,303.49,297.15,293.15,0,0,300.41,1.0,1.0,0.56,303.58,297.15,293.15,0,0,300.41,1.0,1.0,0.41,302.88,297.15,293.15,0,0,300.41,1.0,1.0,0.56,302.44,297.15,293.15,0,0,300.41,1.0,1.0,2.66,300.41,291.15,303.9,297.73,303.52,303.32,300.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,18081.19,0,13488.78,1,284.2,298.72,300.72,301.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7149.57,0,50.16,2275.33,0,291.61,0.27,1,0,3,1,0
18202800,303.17,297.15,293.15,0,0,300.38,1.0,1.0,0.53,303.47,297.15,293.15,0,0,300.38,1.0,1.0,0.56,303.57,297.15,293.15,0,0,300.38,1.0,1.0,0.41,302.87,297.15,293.15,0,0,300.38,1.0,1.0,0.56,302.43,297.15,293.15,0,0,300.38,1.0,1.0,2.66,300.38,291.15,303.82,297.76,303.49,303.3,300.38,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.71,410.0,18051.05,0,13488.66,1,284.2,298.7,300.76,301.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7152.67,0,50.16,2275.33,0,289.4,0.27,1,0,3,1,0
18203100,303.15,297.15,293.15,0,0,300.35,1.0,1.0,0.53,303.46,297.15,293.15,0,0,300.35,1.0,1.0,0.56,303.56,297.15,293.15,0,0,300.35,1.0,1.0,0.41,302.86,297.15,293.15,0,0,300.35,1.0,1.0,0.56,302.41,297.15,293.15,0,0,300.35,1.0,1.0,2.66,300.35,291.15,303.76,297.8,303.45,303.29,300.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,18021.97,0,13488.55,1,284.19,298.67,300.8,301.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7156.16,0,50.16,2275.33,0,287.38,0.27,1,0,3,1,0
18203400,303.14,297.15,293.15,0,0,300.33,1.0,1.0,0.53,303.44,297.15,293.15,0,0,300.33,1.0,1.0,0.56,303.55,297.15,293.15,0,0,300.33,1.0,1.0,0.41,302.85,297.15,293.15,0,0,300.33,1.0,1.0,0.56,302.4,297.15,293.15,0,0,300.33,1.0,1.0,2.66,300.33,291.15,303.69,297.84,303.42,303.28,300.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,17993.03,0,13488.48,1,284.19,298.65,300.84,301.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7159.72,0,50.16,2275.33,0,285.57,0.27,1,0,3,1,0
18203700,303.12,297.15,293.15,0,0,300.3,1.0,1.0,0.53,303.42,297.15,293.15,0,0,300.3,1.0,1.0,0.56,303.54,297.15,293.15,0,0,300.3,1.0,1.0,0.41,302.84,297.15,293.15,0,0,300.3,1.0,1.0,0.56,302.39,297.15,293.15,0,0,300.3,1.0,1.0,2.66,300.3,291.15,303.62,297.88,303.39,303.26,300.3,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,17963.34,0,13488.31,1,284.19,298.62,300.88,302.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7163.05,0,50.16,2275.33,0,284.02,0.27,1,0,3,1,0
18204000,303.1,297.15,293.15,0,0,300.27,1.0,1.0,0.53,303.41,297.15,293.15,0,0,300.27,1.0,1.0,0.56,303.53,297.15,293.15,0,0,300.27,1.0,1.0,0.41,302.82,297.15,293.15,0,0,300.27,1.0,1.0,0.56,302.38,297.15,293.15,0,0,300.27,1.0,1.0,2.66,300.27,291.15,303.54,297.92,303.35,303.25,300.27,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,17932.03,0,13488.16,1,284.19,298.6,300.92,302.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7165.84,0,50.16,2275.33,0,282.76,0.27,1,0,3,1,0
18204300,303.09,297.15,293.15,0,0,300.24,1.0,1.0,0.53,303.39,297.15,293.15,0,0,300.24,1.0,1.0,0.56,303.52,297.15,293.15,0,0,300.24,1.0,1.0,0.41,302.81,297.15,293.15,0,0,300.24,1.0,1.0,0.56,302.37,297.15,293.15,0,0,300.24,1.0,1.0,2.66,300.24,291.15,303.46,297.95,303.32,303.24,300.24,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,17898.29,0,13488.05,1,284.19,298.57,300.95,302.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7167.84,0,50.16,2275.33,0,281.84,0.27,1,0,3,1,0
18204600,303.07,297.15,293.15,0,0,300.2,1.0,1.0,0.53,303.38,297.15,293.15,0,0,300.2,1.0,1.0,0.56,303.51,297.15,293.15,0,0,300.2,1.0,1.0,0.41,302.8,297.15,293.15,0,0,300.2,1.0,1.0,0.56,302.36,297.15,293.15,0,0,300.2,1.0,1.0,2.66,300.2,291.15,303.37,297.97,303.28,303.22,300.2,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,17861.03,0,13487.95,1,284.18,298.54,300.97,302.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7168.72,0,50.16,2275.33,0,281.28,0.27,1,0,3,1,0
18204900,303.05,297.15,293.15,0,0,300.16,1.0,1.0,0.53,303.36,297.15,293.15,0,0,300.16,1.0,1.0,0.56,303.5,297.15,293.15,0,0,300.16,1.0,1.0,0.41,302.79,297.15,293.15,0,0,300.16,1.0,1.0,0.56,302.34,297.15,293.15,0,0,300.16,1.0,1.0,2.66,300.16,291.15,303.27,297.99,303.23,303.21,300.16,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,17819.42,0,13487.87,1,284.18,298.5,300.99,302.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7168.22,0,50.16,2275.33,0,281.17,0.27,1,0,3,1,0
18205200,303.04,297.15,293.15,0,0,300.12,1.0,1.0,0.53,303.34,297.15,293.15,0,0,300.12,1.0,1.0,0.56,303.49,297.15,293.15,0,0,300.12,1.0,1.0,0.41,302.77,297.15,293.15,0,0,300.12,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.12,1.0,1.0,2.66,300.12,291.15,303.15,297.99,303.18,303.19,300.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,17772.37,0,13487.79,1,284.18,298.46,300.99,302.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7166.08,0,50.16,2275.33,0,281.5,0.27,1,0,3,1,0
18205500,303.01,297.15,293.15,0,0,299.99,1.0,1.0,0.53,303.32,297.15,293.15,0,0,299.99,1.0,1.0,0.56,303.46,297.15,293.15,0,0,299.99,1.0,1.0,0.41,302.75,297.15,293.15,0,0,299.99,1.0,1.0,0.56,302.31,297.15,293.15,0,0,299.99,1.0,1.0,2.66,299.99,291.15,303.02,298.01,303.02,303.17,299.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17604.21,0,13466.04,1,284.17,298.36,301.0,302.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7160.92,0,50.16,2275.33,0,276.71,0.27,1,0,3,1,0
18205800,302.96,297.15,293.15,0,0,299.86,1.0,1.0,0.53,303.27,297.15,293.15,0,0,299.86,1.0,1.0,0.56,303.42,297.15,293.15,0,0,299.86,1.0,1.0,0.41,302.71,297.15,293.15,0,0,299.86,1.0,1.0,0.56,302.26,297.15,293.15,0,0,299.86,1.0,1.0,2.66,299.86,291.15,302.86,298.08,302.86,303.12,299.86,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17471.9,0,13466.0,1,284.17,298.24,301.06,302.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7161.17,0,50.16,2275.33,0,266.6,0.27,1,0,3,1,0
