time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206100,302.91,297.15,293.15,0,0,299.72,1.0,1.0,0.53,303.23,297.15,293.15,0,0,299.72,1.0,1.0,0.56,303.38,297.15,293.15,0,0,299.72,1.0,1.0,0.41,302.67,297.15,293.15,0,0,299.72,1.0,1.0,0.56,302.22,297.15,293.15,0,0,299.72,1.0,1.0,2.66,299.72,291.15,302.7,298.18,302.7,303.08,299.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,17322.29,0,13465.99,1,284.16,298.12,301.17,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7165.21,0,50.16,2275.33,0,258.09,0.27,1,0,3,1,0
18206400,302.86,297.15,293.15,0,0,299.57,1.0,1.0,0.53,303.18,297.15,293.15,0,0,299.57,1.0,1.0,0.56,303.33,297.15,293.15,0,0,299.57,1.0,1.0,0.41,302.63,297.15,293.15,0,0,299.57,1.0,1.0,0.56,302.17,297.15,293.15,0,0,299.57,1.0,1.0,2.66,299.57,291.15,302.52,298.3,302.52,303.03,299.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,17164.01,0,13466.01,1,284.15,297.99,301.29,302.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7170.68,0,50.16,2275.33,0,250.11,0.27,1,0,3,1,0
18206700,302.8,297.15,293.15,0,0,299.42,1.0,1.0,0.53,303.13,297.15,293.15,0,0,299.42,1.0,1.0,0.56,303.28,297.15,293.15,0,0,299.42,1.0,1.0,0.41,302.58,297.15,293.15,0,0,299.42,1.0,1.0,0.56,302.12,297.15,293.15,0,0,299.42,1.0,1.0,2.66,299.42,291.15,302.34,298.43,302.34,302.98,299.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17000.15,0,13466.06,1,284.14,297.85,301.43,302.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7176.53,0,50.16,2275.33,0,242.85,0.27,1,0,3,1,0
18207000,302.74,297.15,293.15,0,0,299.26,1.0,1.0,0.53,303.08,297.15,293.15,0,0,299.26,1.0,1.0,0.56,303.23,297.15,293.15,0,0,299.26,1.0,1.0,0.41,302.53,297.15,293.15,0,0,299.26,1.0,1.0,0.56,302.06,297.15,293.15,0,0,299.26,1.0,1.0,2.66,299.26,291.15,302.15,298.57,302.15,302.93,299.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16833.78,0,13466.11,1,284.13,297.71,301.56,302.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7181.71,0,50.16,2275.33,0,236.53,0.27,1,0,3,1,0
18207300,302.68,297.15,293.15,0,0,299.1,1.0,1.0,0.53,303.02,297.15,293.15,0,0,299.1,1.0,1.0,0.56,303.18,297.15,293.15,0,0,299.1,1.0,1.0,0.41,302.48,297.15,293.15,0,0,299.1,1.0,1.0,0.56,302.01,297.15,293.15,0,0,299.1,1.0,1.0,2.66,299.1,291.15,301.96,298.7,301.96,302.87,299.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,16667.98,0,13466.13,1,284.12,297.56,301.69,302.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7185.45,0,50.16,2275.33,0,231.29,0.27,1,0,3,1,0
18207600,302.63,297.15,293.15,0,0,298.95,1.0,1.0,0.53,302.97,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.12,297.15,293.15,0,0,298.95,1.0,1.0,0.41,302.43,297.15,293.15,0,0,298.95,1.0,1.0,0.56,301.96,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,301.78,298.81,301.78,302.82,298.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16505.83,0,13466.1,1,284.11,297.42,301.8,302.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7187.27,0,50.16,2275.33,0,227.26,0.27,1,0,3,1,0
18207900,302.58,297.15,293.15,0,0,298.89,1.0,1.0,0.53,302.92,297.15,293.15,0,0,298.89,1.0,1.0,0.56,303.08,297.15,293.15,0,0,298.89,1.0,1.0,0.41,302.39,297.15,293.15,0,0,298.89,1.0,1.0,0.56,301.91,297.15,293.15,0,0,298.89,1.0,1.0,2.66,298.89,291.15,301.6,298.89,301.6,302.77,298.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16404.97,0,13466.05,1,284.1,297.3,301.89,302.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7187.87,0,50.16,2275.33,0,224.76,0.27,1,0,3,1,0
18208200,302.54,297.15,293.15,0,0,298.84,1.0,1.0,0.53,302.89,297.15,293.15,0,0,298.84,1.0,1.0,0.56,303.04,297.15,293.15,0,0,298.84,1.0,1.0,0.41,302.36,297.15,293.15,0,0,298.84,1.0,1.0,0.56,301.88,297.15,293.15,0,0,298.84,1.0,1.0,2.66,298.84,291.15,301.44,298.95,301.44,302.74,298.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16284.12,0,13466.02,1,284.1,297.2,301.95,303.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7186.56,0,50.16,2275.33,0,224.18,0.27,1,0,3,1,0
18208500,302.51,297.15,293.15,0,0,298.78,1.0,1.0,0.53,302.85,297.15,293.15,0,0,298.78,1.0,1.0,0.56,303.0,297.15,293.15,0,0,298.78,1.0,1.0,0.41,302.33,297.15,293.15,0,0,298.78,1.0,1.0,0.56,301.85,297.15,293.15,0,0,298.78,1.0,1.0,2.66,298.77,291.15,301.28,298.96,301.29,302.7,298.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16167.81,0,13466.01,1,284.09,297.1,301.97,303.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7182.12,0,50.16,2275.33,0,225.21,0.27,1,0,3,1,0
18208800,302.47,297.15,293.15,0,0,298.7,1.0,1.0,0.53,302.82,297.15,293.15,0,0,298.7,1.0,1.0,0.56,302.96,297.15,293.15,0,0,298.7,1.0,1.0,0.41,302.29,297.15,293.15,0,0,298.7,1.0,1.0,0.56,301.82,297.15,293.15,0,0,298.7,1.0,1.0,2.66,298.7,291.15,301.15,298.94,301.15,302.66,298.7,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16058.04,0,13466.04,1,284.08,297.01,301.94,303.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7174.19,0,50.16,2275.33,0,227.98,0.27,1,0,3,1,0
18209100,302.43,297.15,293.15,0,0,298.62,1.0,1.0,0.53,302.78,297.15,293.15,0,0,298.62,1.0,1.0,0.56,302.92,297.15,293.15,0,0,298.62,1.0,1.0,0.41,302.26,297.15,293.15,0,0,298.62,1.0,1.0,0.56,301.78,297.15,293.15,0,0,298.62,1.0,1.0,2.66,298.62,291.15,301.03,298.88,301.03,302.63,298.62,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,15960.36,0,13466.06,1,284.08,296.92,301.88,302.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7163.52,0,50.16,2275.33,0,229.75,0.27,1,0,3,1,0
18209400,302.39,297.15,293.15,0,0,298.54,1.0,1.0,0.53,302.74,297.15,293.15,0,0,298.54,1.0,1.0,0.56,302.87,297.15,293.15,0,0,298.54,1.0,1.0,0.41,302.22,297.15,293.15,0,0,298.54,1.0,1.0,0.56,301.75,297.15,293.15,0,0,298.54,1.0,1.0,2.66,298.54,291.15,300.93,298.81,300.93,302.58,298.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15873.89,0,13466.1,1,284.07,296.85,301.81,302.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7152.52,0,50.16,2275.33,0,230.33,0.27,1,0,3,1,0
18209700,302.35,297.15,293.15,0,0,298.46,1.0,1.0,0.53,302.7,297.15,293.15,0,0,298.46,1.0,1.0,0.56,302.83,297.15,293.15,0,0,298.46,1.0,1.0,0.41,302.18,297.15,293.15,0,0,298.46,1.0,1.0,0.56,301.71,297.15,293.15,0,0,298.46,1.0,1.0,2.66,298.46,291.15,300.85,298.73,300.85,302.54,298.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,15795.74,0,13466.32,1,284.07,296.78,301.73,302.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7141.15,0,50.16,2275.33,0,231.23,0.27,1,0,3,1,0
18210000,302.31,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.66,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.78,297.15,293.15,0,0,298.39,1.0,1.0,0.41,302.15,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.68,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,300.77,298.65,300.77,302.5,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,15724.14,0,13466.37,1,284.07,296.72,301.65,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7129.33,0,50.16,2275.33,0,232.27,0.27,1,0,3,1,0
18210300,302.27,297.15,293.15,0,0,298.32,1.0,1.0,0.53,302.62,297.15,293.15,0,0,298.32,1.0,1.0,0.56,302.74,297.15,293.15,0,0,298.32,1.0,1.0,0.41,302.11,297.15,293.15,0,0,298.32,1.0,1.0,0.56,301.65,297.15,293.15,0,0,298.32,1.0,1.0,2.66,298.32,291.15,300.7,298.56,300.7,302.46,298.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,15657.09,0,13466.36,1,284.06,296.66,301.56,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7117.14,0,50.16,2275.33,0,233.32,0.27,1,0,3,1,0
18210600,302.23,297.15,293.15,0,0,298.24,1.0,1.0,0.53,302.59,297.15,293.15,0,0,298.24,1.0,1.0,0.56,302.69,297.15,293.15,0,0,298.24,1.0,1.0,0.41,302.08,297.15,293.15,0,0,298.24,1.0,1.0,0.56,301.61,297.15,293.15,0,0,298.24,1.0,1.0,2.66,298.24,291.15,300.63,298.47,300.63,302.42,298.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15592.72,0,13466.74,1,284.06,296.6,301.47,302.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7104.06,0,50.16,2275.33,0,234.31,0.27,1,0,3,1,0
18210900,302.19,297.15,293.15,0,0,298.17,1.0,1.0,0.53,302.55,297.15,293.15,0,0,298.17,1.0,1.0,0.56,302.65,297.15,293.15,0,0,298.17,1.0,1.0,0.41,302.04,297.15,293.15,0,0,298.17,1.0,1.0,0.56,301.58,297.15,293.15,0,0,298.17,1.0,1.0,2.66,298.17,291.15,300.56,298.38,300.56,302.38,298.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,15528.96,0,13466.48,1,284.05,296.55,301.38,302.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7092.28,0,50.16,2275.33,0,235.15,0.27,1,0,3,1,0
18211200,302.15,297.15,293.15,0,0,298.1,1.0,1.0,0.53,302.51,297.15,293.15,0,0,298.1,1.0,1.0,0.56,302.6,297.15,293.15,0,0,298.1,1.0,1.0,0.41,302.0,297.15,293.15,0,0,298.1,1.0,1.0,0.56,301.54,297.15,293.15,0,0,298.1,1.0,1.0,2.66,298.1,291.15,300.5,298.29,300.5,302.34,298.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.38,410.0,15464.09,0,13467.04,1,284.05,296.49,301.29,302.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7045.75,0,50.16,2275.33,0,235.38,0.27,1,0,3,1,0
18211500,302.11,297.15,293.15,0,0,298.03,1.0,1.0,0.53,302.47,297.15,293.15,0,0,298.03,1.0,1.0,0.56,302.56,297.15,293.15,0,0,298.03,1.0,1.0,0.41,301.97,297.15,293.15,0,0,298.03,1.0,1.0,0.56,301.51,297.15,293.15,0,0,298.03,1.0,1.0,2.66,298.03,291.15,300.42,298.2,300.42,302.3,298.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,15395.96,0,13466.78,1,284.05,296.43,301.2,302.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6999.4,0,50.16,2275.33,0,235.02,0.27,1,0,3,1,0
18211800,302.07,297.15,293.15,0,0,297.95,1.0,1.0,0.53,302.43,297.15,293.15,0,0,297.95,1.0,1.0,0.56,302.52,297.15,293.15,0,0,297.95,1.0,1.0,0.41,301.93,297.15,293.15,0,0,297.95,1.0,1.0,0.56,301.48,297.15,293.15,0,0,297.95,1.0,1.0,2.66,297.95,291.15,300.34,298.12,300.34,302.26,297.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.4,410.0,15322.77,0,13466.97,1,284.04,296.37,301.12,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6951.56,0,50.16,2275.33,0,234.24,0.27,1,0,3,1,0
18212100,302.03,297.15,293.15,0,0,297.88,1.0,1.0,0.53,302.4,297.15,293.15,0,0,297.88,1.0,1.0,0.56,302.47,297.15,293.15,0,0,297.88,1.0,1.0,0.41,301.9,297.15,293.15,0,0,297.88,1.0,1.0,0.56,301.44,297.15,293.15,0,0,297.88,1.0,1.0,2.66,297.88,291.15,300.25,298.05,300.25,302.22,297.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.31,410.0,15242.61,0,13467.34,1,284.04,296.3,301.05,302.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6902.36,0,50.16,2275.33,0,232.93,0.27,1,0,3,1,0
18212400,301.99,297.15,293.15,0,0,297.8,1.0,1.0,0.53,302.36,297.15,293.15,0,0,297.8,1.0,1.0,0.56,302.43,297.15,293.15,0,0,297.8,1.0,1.0,0.41,301.86,297.15,293.15,0,0,297.8,1.0,1.0,0.56,301.41,297.15,293.15,0,0,297.8,1.0,1.0,2.66,297.8,291.15,300.15,297.98,300.15,302.18,297.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15153.33,0,13467.55,1,284.03,296.23,300.98,301.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6851.22,0,50.16,2275.33,0,231.01,0.27,1,0,3,1,0
18212700,302.84,303.15,285.15,0,0,299.16,1.0,0.82,0.0,303.04,303.15,285.15,0,0,299.21,1.0,0.88,0.0,303.17,303.15,285.15,0,0,299.23,1.0,0.9,0.0,302.46,303.15,285.15,0,0,299.11,1.0,0.74,0.0,302.17,303.15,285.15,0,0,299.04,1.0,0.66,0.0,299.3,303.15,300.03,297.91,301.82,301.89,294.36,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.63,399.25,92.62,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18213000,303.2,303.15,285.15,0,0,299.15,1.0,0.82,0.0,303.39,303.15,285.15,0,0,299.2,1.0,0.91,0.0,303.52,303.15,285.15,0,0,299.22,1.0,0.97,0.0,302.79,303.15,285.15,0,0,299.11,1.0,0.68,0.0,302.62,303.15,285.15,0,0,299.03,1.0,0.56,0.0,299.3,303.15,299.88,297.83,301.83,301.89,294.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.82,410.0,7.75,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18213300,303.39,303.15,285.15,0,0,299.14,1.0,0.86,0.0,303.56,303.15,285.15,0,0,299.19,1.0,0.99,0.0,303.67,303.15,285.15,0,0,299.21,1.0,1.0,0.0,302.96,303.15,285.15,0,0,299.09,1.0,0.64,0.0,302.85,303.15,285.15,0,0,299.02,1.0,0.51,0.0,299.28,303.15,299.71,297.73,301.83,301.89,294.84,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.0,410.0,16.03,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18213600,303.48,303.15,285.15,0,0,299.14,1.0,0.92,0.0,303.65,303.15,285.15,0,0,299.18,1.0,1.0,0.0,303.75,303.15,285.15,0,0,299.2,1.0,1.0,0.0,303.08,303.15,285.15,0,0,299.09,1.0,0.63,0.0,302.95,303.15,285.15,0,0,299.01,1.0,0.47,0.0,299.28,303.15,299.53,297.63,301.83,301.89,295.05,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.88,410.0,18.24,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18213900,303.53,303.15,285.15,0,0,299.1,1.0,0.99,0.0,303.67,303.15,285.15,0,0,299.15,1.0,1.0,0.0,303.8,303.15,285.15,0,0,299.17,1.0,1.0,0.0,303.16,303.15,285.15,0,0,299.06,1.0,0.63,0.0,303.01,303.15,285.15,0,0,298.98,1.0,0.45,0.0,299.24,303.15,299.34,297.51,301.84,301.9,295.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,11.79,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18214200,303.55,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.67,303.15,285.15,0,0,299.15,1.0,1.0,0.0,303.85,303.15,285.15,0,0,299.17,1.0,1.0,0.0,303.2,303.15,285.15,0,0,299.06,1.0,0.64,0.0,303.04,303.15,285.15,0,0,298.98,1.0,0.43,0.0,299.24,303.15,299.15,297.4,301.84,301.9,295.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,13.37,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18214500,303.56,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.69,303.15,285.15,0,0,299.15,1.0,1.0,0.0,303.86,303.15,285.15,0,0,299.17,1.0,1.0,0.0,303.21,303.15,285.15,0,0,299.05,1.0,0.65,0.0,303.06,303.15,285.15,0,0,298.98,1.0,0.41,0.0,299.23,303.15,298.96,297.27,301.84,301.9,295.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,9.63,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18214800,303.56,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.72,303.15,285.15,0,0,299.13,1.0,1.0,0.0,303.87,303.15,285.15,0,0,299.15,1.0,1.0,0.0,303.22,303.15,285.15,0,0,299.04,1.0,0.66,0.0,303.07,303.15,285.15,0,0,298.96,1.0,0.4,0.0,299.21,303.15,298.77,297.15,301.85,301.9,295.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,8.75,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18215100,303.57,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.74,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.88,303.15,285.15,0,0,299.14,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.03,1.0,0.68,0.0,303.08,303.15,285.15,0,0,298.96,1.0,0.38,0.0,299.2,303.15,298.59,297.04,301.85,301.9,295.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,7.01,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18215400,303.58,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.74,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.88,303.15,285.15,0,0,299.14,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.02,1.0,0.69,0.0,303.09,303.15,285.15,0,0,298.95,1.0,0.37,0.0,299.19,303.15,298.42,296.93,301.85,301.9,295.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,6.28,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18215700,303.58,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.74,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.88,303.15,285.15,0,0,299.14,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.02,1.0,0.7,0.0,303.09,303.15,285.15,0,0,298.95,1.0,0.36,0.0,299.19,303.15,298.27,296.83,301.85,301.9,295.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,5.34,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18216000,303.58,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.74,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.88,303.15,285.15,0,0,299.14,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.02,1.0,0.72,0.0,303.1,303.15,285.15,0,0,298.95,1.0,0.35,0.0,299.19,303.15,298.15,296.74,301.85,301.9,295.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,4.62,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18216300,303.58,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.74,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.87,303.15,285.15,0,0,299.14,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.02,1.0,0.73,0.0,303.1,303.15,285.15,0,0,298.95,1.0,0.35,0.0,299.19,303.15,298.06,296.68,301.85,301.9,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,3.97,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18216600,303.58,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.74,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.87,303.15,285.15,0,0,299.14,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.02,1.0,0.74,0.0,303.1,303.15,285.15,0,0,298.95,1.0,0.34,0.0,299.19,303.15,298.02,296.64,301.85,301.9,295.9,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,3.39,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18216900,303.58,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.73,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.87,303.15,285.15,0,0,299.13,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.02,1.0,0.76,0.0,303.11,303.15,285.15,0,0,298.95,1.0,0.33,0.0,299.19,303.15,298.01,296.64,301.85,301.9,295.94,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,2.88,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18217200,303.58,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.73,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.87,303.15,285.15,0,0,299.13,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.02,1.0,0.77,0.0,303.11,303.15,285.15,0,0,298.95,1.0,0.32,0.0,299.19,303.15,298.03,296.65,301.85,301.9,295.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,2.49,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18217500,303.58,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.73,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.86,303.15,285.15,0,0,299.13,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.02,1.0,0.78,0.0,303.11,303.15,285.15,0,0,298.95,1.0,0.32,0.0,299.19,303.15,298.06,296.67,301.85,301.9,295.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,2.13,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18217800,303.58,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.72,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.86,303.15,285.15,0,0,299.13,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.01,1.0,0.8,0.0,303.11,303.15,285.15,0,0,298.94,1.0,0.31,0.0,299.18,303.15,298.11,296.7,301.86,301.9,296.0,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.96,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18218100,303.58,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.71,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.86,303.15,285.15,0,0,299.13,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.01,1.0,0.81,0.0,303.11,303.15,285.15,0,0,298.94,1.0,0.3,0.0,299.18,303.15,298.16,296.73,301.86,301.9,296.02,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,1.56,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18218400,303.58,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.7,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.85,303.15,285.15,0,0,299.13,1.0,1.0,0.0,303.23,303.15,285.15,0,0,299.02,1.0,0.82,0.0,303.11,303.15,285.15,0,0,298.94,1.0,0.3,0.0,299.18,303.15,298.2,296.76,301.85,301.9,296.04,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,1.27,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18218700,303.58,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.71,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.83,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.23,303.15,285.15,0,0,298.99,1.0,0.84,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,298.23,296.79,301.86,301.91,296.05,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.32,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18219000,303.57,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.71,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.82,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.99,1.0,0.85,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,298.23,296.79,301.86,301.91,296.06,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.94,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18219300,303.57,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.72,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.81,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.22,303.15,285.15,0,0,299.0,1.0,0.86,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.16,303.15,298.21,296.78,301.86,301.91,296.07,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,1.05,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18219600,303.57,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.71,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.81,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.22,303.15,285.15,0,0,299.0,1.0,0.87,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.16,303.15,298.15,296.74,301.86,301.91,296.08,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.74,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18219900,303.57,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.71,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.81,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.22,303.15,285.15,0,0,299.0,1.0,0.89,0.0,303.11,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.16,303.15,298.04,296.67,301.86,301.91,296.08,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.74,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18220200,303.56,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.7,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.81,303.15,285.15,0,0,299.12,1.0,1.0,0.0,303.22,303.15,285.15,0,0,299.0,1.0,0.9,0.0,303.11,303.15,285.15,0,0,298.93,1.0,0.3,0.0,299.16,303.15,297.89,296.57,301.86,301.91,296.09,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.54,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18220500,303.56,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.69,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.81,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.22,303.15,285.15,0,0,298.99,1.0,0.91,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,297.7,296.45,301.86,301.91,296.09,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18220800,303.56,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.68,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.82,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.99,1.0,0.92,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,297.48,296.31,301.86,301.91,296.1,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.35,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18221100,303.55,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.68,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.81,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.21,303.15,285.15,0,0,298.99,1.0,0.93,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,297.26,296.16,301.86,301.91,296.1,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.44,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18221400,303.54,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.68,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.81,303.15,285.15,0,0,299.11,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.99,1.0,0.94,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,297.02,296.01,301.86,301.91,296.11,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.22,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18221700,303.54,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.68,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.8,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.2,303.15,285.15,0,0,298.99,1.0,0.95,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.8,295.86,301.86,301.91,296.11,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.14,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18222000,303.54,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.68,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.79,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.19,303.15,285.15,0,0,298.99,1.0,0.96,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.59,295.72,301.86,301.91,296.11,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.33,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18222300,303.53,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.67,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.79,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.99,1.0,0.96,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.42,295.6,301.86,301.91,296.11,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.14,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18222600,303.53,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.67,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.78,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.18,303.15,285.15,0,0,298.99,1.0,0.97,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.27,295.51,301.86,301.91,296.11,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.13,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18222900,303.52,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.66,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.78,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.99,1.0,0.97,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.18,295.45,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.12,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18223200,303.52,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.65,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.77,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.17,303.15,285.15,0,0,298.99,1.0,0.97,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.09,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18223500,303.52,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.65,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.76,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.16,303.15,285.15,0,0,298.99,1.0,0.98,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.1,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18223800,303.51,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.76,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.16,303.15,285.15,0,0,298.99,1.0,0.98,0.0,303.11,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.07,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18224100,303.51,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.75,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.15,303.15,285.15,0,0,298.99,1.0,0.98,0.0,303.1,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.07,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18224400,303.5,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.75,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.15,303.15,285.15,0,0,298.99,1.0,0.98,0.0,303.1,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.05,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18224700,303.5,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.63,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.74,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.15,303.15,285.15,0,0,298.99,1.0,0.98,0.0,303.1,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18225000,303.49,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.63,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.74,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.14,303.15,285.15,0,0,298.99,1.0,0.98,0.0,303.1,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18225300,303.49,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.62,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.73,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.14,303.15,285.15,0,0,298.99,1.0,0.97,0.0,303.1,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18225600,303.49,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.62,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.73,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.13,303.15,285.15,0,0,298.99,1.0,0.97,0.0,303.1,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18225900,303.48,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.61,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.72,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.13,303.15,285.15,0,0,298.99,1.0,0.97,0.0,303.1,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18226200,303.48,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.61,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.72,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.13,303.15,285.15,0,0,298.99,1.0,0.96,0.0,303.1,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18226500,303.47,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.71,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.12,303.15,285.15,0,0,298.99,1.0,0.96,0.0,303.1,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18226800,303.47,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.7,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.12,303.15,285.15,0,0,298.99,1.0,0.95,0.0,303.09,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18227100,303.47,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.59,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.7,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.12,303.15,285.15,0,0,298.99,1.0,0.95,0.0,303.09,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18227400,303.46,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.59,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.69,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.11,303.15,285.15,0,0,298.99,1.0,0.94,0.0,303.09,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.09,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18227700,303.46,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.58,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.69,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.11,303.15,285.15,0,0,298.99,1.0,0.93,0.0,303.09,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.01,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18228000,303.45,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.58,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.68,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.1,303.15,285.15,0,0,298.99,1.0,0.92,0.0,303.09,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18228300,303.44,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.68,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.1,303.15,285.15,0,0,298.99,1.0,0.91,0.0,303.09,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18228600,303.44,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.67,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.09,303.15,285.15,0,0,298.99,1.0,0.9,0.0,303.09,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18228900,303.43,303.15,285.15,0,0,299.04,1.0,1.0,0.0,303.55,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.66,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.09,303.15,285.15,0,0,298.99,1.0,0.89,0.0,303.08,303.15,285.15,0,0,298.92,1.0,0.3,0.0,299.15,303.15,296.15,295.42,301.86,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18229200,303.43,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.53,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.66,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.08,303.15,285.15,0,0,298.99,1.0,0.88,0.0,303.08,303.15,285.15,0,0,298.91,1.0,0.3,0.0,299.14,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18229500,303.43,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.65,303.15,285.15,0,0,299.1,1.0,1.0,0.0,303.08,303.15,285.15,0,0,298.99,1.0,0.87,0.0,303.08,303.15,285.15,0,0,298.91,1.0,0.3,0.0,299.14,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18229800,303.42,303.15,285.15,0,0,299.03,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.63,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.07,303.15,285.15,0,0,298.98,1.0,0.85,0.0,303.07,303.15,285.15,0,0,298.91,1.0,0.3,0.0,299.13,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18230100,303.42,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.61,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.07,303.15,285.15,0,0,298.98,1.0,0.84,0.0,303.07,303.15,285.15,0,0,298.91,1.0,0.3,0.0,299.13,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18230400,303.41,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.07,303.15,285.15,0,0,298.98,1.0,0.82,0.0,303.07,303.15,285.15,0,0,298.91,1.0,0.3,0.0,299.13,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.03,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18230700,303.41,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.59,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.06,303.15,285.15,0,0,298.98,1.0,0.81,0.0,303.07,303.15,285.15,0,0,298.91,1.0,0.3,0.0,299.13,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18231000,303.41,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.51,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.59,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.06,303.15,285.15,0,0,298.98,1.0,0.79,0.0,303.06,303.15,285.15,0,0,298.91,1.0,0.3,0.0,299.13,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.01,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18231300,303.4,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.5,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.59,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.05,303.15,285.15,0,0,298.98,1.0,0.78,0.0,303.06,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.13,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18231600,303.4,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.48,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.05,303.15,285.15,0,0,298.98,1.0,0.76,0.0,303.06,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.13,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.07,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18231900,303.39,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.48,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.05,303.15,285.15,0,0,298.98,1.0,0.74,0.0,303.06,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.13,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.01,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18232200,303.38,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.49,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.09,1.0,1.0,0.0,303.04,303.15,285.15,0,0,298.98,1.0,0.72,0.0,303.06,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.13,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18232500,303.38,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.5,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.6,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.04,303.15,285.15,0,0,298.97,1.0,0.7,0.0,303.06,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18232800,303.38,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.5,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.59,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.04,303.15,285.15,0,0,298.97,1.0,0.68,0.0,303.06,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18233100,303.38,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.59,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.03,303.15,285.15,0,0,298.97,1.0,0.66,0.0,303.06,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18233400,303.37,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.49,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.58,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.03,303.15,285.15,0,0,298.97,1.0,0.64,0.0,303.06,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
