time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18233700,303.37,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.48,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.03,303.15,285.15,0,0,298.97,1.0,0.62,0.0,303.06,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18234000,303.36,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.48,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.57,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.02,303.15,285.15,0,0,298.97,1.0,0.6,0.0,303.05,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18234300,303.36,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.47,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.56,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.02,303.15,285.15,0,0,298.97,1.0,0.57,0.0,303.05,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18234600,303.35,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.47,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.56,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.01,303.15,285.15,0,0,298.97,1.0,0.55,0.0,303.05,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18234900,303.35,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.46,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.55,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.01,303.15,285.15,0,0,298.97,1.0,0.52,0.0,303.05,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18235200,303.35,303.15,285.15,0,0,299.02,1.0,1.0,0.0,303.46,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.55,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.01,303.15,285.15,0,0,298.97,1.0,0.5,0.0,303.05,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18235500,303.34,303.15,285.15,0,0,299.01,1.0,1.0,0.0,303.46,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.54,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.01,303.15,285.15,0,0,298.97,1.0,0.47,0.0,303.05,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18235800,303.33,303.15,285.15,0,0,299.01,1.0,1.0,0.0,303.45,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.54,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.01,303.15,285.15,0,0,298.97,1.0,0.45,0.0,303.04,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.08,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18236100,303.33,303.15,285.15,0,0,299.01,1.0,1.0,0.0,303.44,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.54,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.01,303.15,285.15,0,0,298.97,1.0,0.42,0.0,303.04,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18236400,303.33,303.15,285.15,0,0,299.01,1.0,1.0,0.0,303.42,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.53,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.01,303.15,285.15,0,0,298.97,1.0,0.4,0.0,303.04,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18236700,303.33,303.15,285.15,0,0,299.01,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.53,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.0,303.15,285.15,0,0,298.97,1.0,0.37,0.0,303.04,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18237000,303.33,303.15,285.15,0,0,299.01,1.0,1.0,0.0,303.39,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.0,303.15,285.15,0,0,298.97,1.0,0.35,0.0,303.04,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18237300,303.33,303.15,285.15,0,0,299.01,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.52,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.0,303.15,285.15,0,0,298.97,1.0,0.32,0.0,303.03,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18237600,303.32,303.15,285.15,0,0,299.01,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.51,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.0,303.15,285.15,0,0,298.97,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18237900,303.32,303.15,285.15,0,0,299.01,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.06,1.0,1.0,0.0,303.51,303.15,285.15,0,0,299.08,1.0,1.0,0.0,303.0,303.15,285.15,0,0,298.97,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.9,1.0,0.3,0.0,299.12,303.15,296.15,295.42,301.87,301.91,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.34,410.0,0.01,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18238200,303.32,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.51,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.0,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.31,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18238500,303.32,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.51,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.0,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.01,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18238800,303.31,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.5,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.0,303.15,285.15,0,0,298.96,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18239100,303.3,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.5,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.96,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18239400,303.3,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.42,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.5,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.96,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18239700,303.3,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.42,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.5,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.96,1.0,0.3,0.0,303.04,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.01,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18240000,303.31,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.42,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.5,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.96,1.0,0.3,0.0,303.04,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18240300,303.31,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.49,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.96,1.0,0.3,0.0,303.04,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18240600,303.31,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.49,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.96,1.0,0.3,0.0,303.04,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18240900,303.31,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.49,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.04,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18241200,303.3,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.49,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.04,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18241500,303.3,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.48,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.04,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18241800,303.3,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.48,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18242100,303.29,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.47,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.98,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18242400,303.29,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.39,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.47,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.98,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18242700,303.28,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.39,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.46,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.98,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18243000,303.28,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.46,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.97,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18243300,303.28,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.45,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.97,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18243600,303.27,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.45,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.97,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.02,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18243900,303.27,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.44,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.96,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.02,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18244200,303.26,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.44,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.96,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.02,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18244500,303.26,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.43,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.95,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.02,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18244800,303.25,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.35,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.43,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.95,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.02,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18245100,303.25,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.35,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.42,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.95,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.01,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.13,295.42,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18245400,303.24,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.42,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.94,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.01,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.08,295.39,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18245700,303.24,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.94,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.01,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.99,295.36,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18246000,303.23,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.33,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.94,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.01,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.89,295.32,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18246300,303.23,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.33,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.93,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.01,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.77,295.28,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18246600,303.22,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.32,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.93,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.0,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.65,295.24,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18246900,303.22,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.39,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.92,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.0,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.53,295.19,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18247200,303.21,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.92,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.0,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.41,295.16,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18247500,303.21,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.91,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.0,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.31,295.13,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18247800,303.2,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.91,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.99,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.22,295.12,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18248100,303.2,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.29,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.9,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.99,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.17,295.12,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18248400,303.19,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.29,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.9,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.99,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.15,295.15,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18248700,303.19,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.28,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.89,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.99,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.16,295.16,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18249000,303.18,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.28,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.35,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.89,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.99,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.19,295.19,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18249300,303.18,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.35,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.89,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.98,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.24,295.24,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18249600,303.18,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.89,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.98,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.3,295.3,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18249900,303.18,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.89,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.98,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.37,295.37,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18250200,303.19,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.89,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.98,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.46,295.46,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18250500,303.19,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.89,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.98,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.56,295.56,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18250800,303.2,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.9,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.98,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.67,295.67,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18251100,303.2,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.9,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.99,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.78,295.78,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18251400,303.21,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.27,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.9,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.99,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,295.9,295.9,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18251700,303.23,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.28,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.35,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.91,303.15,285.15,0,0,298.95,1.0,0.3,0.0,302.99,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.03,296.03,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18252000,303.24,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.28,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.35,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.92,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.0,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.15,296.15,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18252300,303.26,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.28,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.35,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.93,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.0,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.29,296.24,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18252600,303.28,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.29,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.94,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.01,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.45,296.32,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18252900,303.3,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.94,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.01,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.63,296.38,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18253200,303.33,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.3,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.95,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.02,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,296.82,296.44,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18253500,303.35,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.31,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.96,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.02,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,297.01,296.49,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18253800,303.38,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.32,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.98,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,297.21,296.53,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18254100,303.41,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.33,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.39,303.15,285.15,0,0,299.07,1.0,1.0,0.0,302.99,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.04,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,297.41,296.56,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18254400,303.44,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.34,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.4,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.0,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.05,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,297.59,296.59,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18254700,303.47,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.35,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.41,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.01,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.06,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,297.77,296.62,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18255000,303.51,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.36,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.42,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.02,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.07,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,297.92,296.66,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18255300,303.54,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.37,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.43,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.03,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.08,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,298.05,296.69,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18255600,303.58,303.15,285.15,0,0,299.0,1.0,1.0,0.0,303.38,303.15,285.15,0,0,299.05,1.0,1.0,0.0,303.44,303.15,285.15,0,0,299.07,1.0,1.0,0.0,303.05,303.15,285.15,0,0,298.95,1.0,0.3,0.0,303.09,303.15,285.15,0,0,298.88,1.0,0.3,0.0,299.1,303.15,298.15,296.74,301.88,301.92,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.03,296.23,300.97,301.58,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18255900,302.48,297.15,293.15,0,0,297.36,1.0,1.0,0.53,302.49,297.15,293.15,0,0,297.36,1.0,1.0,0.56,302.47,297.15,293.15,0,0,297.36,1.0,1.0,0.41,302.19,297.15,293.15,0,0,297.36,1.0,1.0,0.56,302.09,297.15,293.15,0,0,297.36,1.0,1.0,2.66,297.35,291.15,298.21,296.8,298.21,302.38,297.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.99,0.15,0,298.67,410.0,6125.55,0,13465.74,1,284.11,297.72,301.36,302.25,293.15,293.15,283.15,16178.44,18000,313.15,0,648000,1,0,0,0,1,0.12,1,0,1.0,0.28,0.86,0.0,5.24,4.09,1.15,0,0,0,7123.37,0,42.91,2274.61,0,0.0,0.26,1,0,3,1,0
18256200,301.94,297.15,293.15,0,0,296.42,1.0,1.0,0.53,301.95,297.15,293.15,0,0,296.42,1.0,1.0,0.56,301.91,297.15,293.15,0,0,296.42,1.0,1.0,0.41,301.65,297.15,293.15,0,0,296.42,1.0,1.0,0.56,301.45,297.15,293.15,0,0,296.42,1.0,1.0,2.66,296.42,291.15,298.24,296.86,298.24,301.85,296.42,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13473.46,0,13465.74,1,283.94,294.87,299.8,300.81,293.15,293.15,283.15,17758.74,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5908.48,0,49.18,2275.33,0,337.1,0.27,1,0,3,1,0
18256500,301.81,297.15,293.15,0,0,296.46,1.0,1.0,0.53,301.79,297.15,293.15,0,0,296.46,1.0,1.0,0.56,301.74,297.15,293.15,0,0,296.46,1.0,1.0,0.41,301.49,297.15,293.15,0,0,296.46,1.0,1.0,0.56,301.26,297.15,293.15,0,0,296.46,1.0,1.0,2.66,296.46,291.15,298.25,296.92,298.25,301.71,296.46,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13590.56,0,13465.74,1,283.94,294.85,299.81,300.66,293.15,293.15,283.15,17968.16,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5936.57,0,50.03,2275.33,0,175.94,0.27,1,0,3,1,0
18256800,301.79,297.15,293.15,0,0,296.5,1.0,1.0,0.53,301.74,297.15,293.15,0,0,296.5,1.0,1.0,0.56,301.69,297.15,293.15,0,0,296.5,1.0,1.0,0.41,301.44,297.15,293.15,0,0,296.5,1.0,1.0,0.56,301.2,297.15,293.15,0,0,296.5,1.0,1.0,2.66,296.5,291.15,298.23,296.99,298.23,301.67,296.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13611.63,0,13465.75,1,283.94,294.86,300.01,300.89,293.15,293.15,283.15,17995.83,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5980.14,0,50.15,2275.33,0,184.52,0.27,1,0,3,1,0
18257100,301.79,297.15,293.15,0,0,296.53,1.0,1.0,0.53,301.71,297.15,293.15,0,0,296.53,1.0,1.0,0.56,301.66,297.15,293.15,0,0,296.53,1.0,1.0,0.41,301.41,297.15,293.15,0,0,296.53,1.0,1.0,0.56,301.18,297.15,293.15,0,0,296.53,1.0,1.0,2.66,296.53,291.15,298.2,297.05,298.2,301.66,296.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,13615.71,0,13465.76,1,283.94,294.86,300.05,300.94,293.15,293.15,283.15,17999.39,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5989.59,0,50.16,2275.33,0,190.87,0.27,1,0,3,1,0
18257400,301.8,297.15,293.15,0,0,296.57,1.0,1.0,0.53,301.7,297.15,293.15,0,0,296.57,1.0,1.0,0.56,301.65,297.15,293.15,0,0,296.57,1.0,1.0,0.41,301.4,297.15,293.15,0,0,296.57,1.0,1.0,0.56,301.16,297.15,293.15,0,0,296.57,1.0,1.0,2.66,296.57,291.15,298.16,297.12,298.16,301.65,296.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,13613.78,0,13465.8,1,283.94,294.86,300.11,300.99,293.15,293.15,283.15,17999.91,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5999.55,0,50.16,2275.33,0,188.1,0.27,1,0,3,1,0
18257700,301.81,297.15,293.15,0,0,296.6,1.0,1.0,0.53,301.69,297.15,293.15,0,0,296.6,1.0,1.0,0.56,301.63,297.15,293.15,0,0,296.6,1.0,1.0,0.41,301.39,297.15,293.15,0,0,296.6,1.0,1.0,0.56,301.15,297.15,293.15,0,0,296.6,1.0,1.0,2.66,296.6,291.15,298.12,297.18,298.12,301.65,296.6,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,13610.23,0,13465.81,1,283.94,294.86,300.18,301.06,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6009.18,0,50.16,2275.33,0,187.12,0.27,1,0,3,1,0
18258000,301.82,297.15,293.15,0,0,296.63,1.0,1.0,0.53,301.68,297.15,293.15,0,0,296.63,1.0,1.0,0.56,301.62,297.15,293.15,0,0,296.63,1.0,1.0,0.41,301.39,297.15,293.15,0,0,296.63,1.0,1.0,0.56,301.14,297.15,293.15,0,0,296.63,1.0,1.0,2.66,296.63,291.15,298.09,297.23,298.09,301.65,296.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.65,410.0,13608.8,0,13465.83,1,283.94,294.86,300.23,301.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6018.33,0,50.16,2275.33,0,186.66,0.27,1,0,3,1,0
18258300,301.84,297.15,293.15,0,0,296.67,1.0,1.0,0.53,301.67,297.15,293.15,0,0,296.67,1.0,1.0,0.56,301.61,297.15,293.15,0,0,296.67,1.0,1.0,0.41,301.38,297.15,293.15,0,0,296.67,1.0,1.0,0.56,301.13,297.15,293.15,0,0,296.67,1.0,1.0,2.66,296.67,291.15,298.07,297.29,298.07,301.65,296.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,13663.79,0,13465.91,1,283.94,294.87,300.29,301.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6033.6,0,50.16,2275.33,0,186.51,0.27,1,0,3,1,0
18258600,301.85,297.15,293.15,0,0,296.69,1.0,1.0,0.53,301.67,297.15,293.15,0,0,296.69,1.0,1.0,0.56,301.61,297.15,293.15,0,0,296.69,1.0,1.0,0.41,301.38,297.15,293.15,0,0,296.69,1.0,1.0,0.56,301.13,297.15,293.15,0,0,296.69,1.0,1.0,2.66,296.69,291.15,298.07,297.33,298.07,301.65,296.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,13645.26,0,13465.98,1,283.94,294.88,300.33,301.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6048.48,0,50.16,2275.33,0,187.2,0.27,1,0,3,1,0
18258900,301.87,297.15,293.15,0,0,296.72,1.0,1.0,0.53,301.66,297.15,293.15,0,0,296.72,1.0,1.0,0.56,301.6,297.15,293.15,0,0,296.72,1.0,1.0,0.41,301.37,297.15,293.15,0,0,296.72,1.0,1.0,0.56,301.12,297.15,293.15,0,0,296.72,1.0,1.0,2.66,296.72,291.15,298.09,297.36,298.09,301.66,296.73,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,13673.42,0,13466.0,1,283.94,294.91,300.37,301.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6067.43,0,50.16,2275.33,0,188.04,0.27,1,0,3,1,0
18259200,301.89,297.15,293.15,0,0,296.75,1.0,1.0,0.53,301.66,297.15,293.15,0,0,296.75,1.0,1.0,0.56,301.6,297.15,293.15,0,0,296.75,1.0,1.0,0.41,301.37,297.15,293.15,0,0,296.75,1.0,1.0,0.56,301.12,297.15,293.15,0,0,296.75,1.0,1.0,2.66,296.75,291.15,298.15,297.39,298.15,301.66,296.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,13707.24,0,13466.01,1,283.95,294.94,300.39,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6087.52,0,50.16,2275.33,0,189.55,0.27,1,0,3,1,0
18259500,301.91,297.15,293.15,0,0,296.78,1.0,1.0,0.53,301.67,297.15,293.15,0,0,296.78,1.0,1.0,0.56,301.6,297.15,293.15,0,0,296.78,1.0,1.0,0.41,301.38,297.15,293.15,0,0,296.78,1.0,1.0,0.56,301.12,297.15,293.15,0,0,296.78,1.0,1.0,2.66,296.78,291.15,298.23,297.41,298.23,301.67,296.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,13746.15,0,13466.02,1,283.95,294.97,300.41,301.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6108.1,0,50.16,2275.33,0,190.72,0.27,1,0,3,1,0
18259800,301.94,297.15,293.15,0,0,296.82,1.0,1.0,0.53,301.68,297.15,293.15,0,0,296.82,1.0,1.0,0.56,301.6,297.15,293.15,0,0,296.82,1.0,1.0,0.41,301.39,297.15,293.15,0,0,296.82,1.0,1.0,0.56,301.13,297.15,293.15,0,0,296.82,1.0,1.0,2.66,296.82,291.15,298.3,297.43,298.3,301.69,296.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,13801.19,0,13466.01,1,283.95,295.01,300.43,301.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6133.57,0,50.16,2275.33,0,191.51,0.27,1,0,3,1,0
18260100,301.97,297.15,293.15,0,0,296.85,1.0,1.0,0.53,301.69,297.15,293.15,0,0,296.85,1.0,1.0,0.56,301.61,297.15,293.15,0,0,296.85,1.0,1.0,0.41,301.4,297.15,293.15,0,0,296.85,1.0,1.0,0.56,301.14,297.15,293.15,0,0,296.85,1.0,1.0,2.66,296.85,291.15,298.38,297.46,298.38,301.71,296.85,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,13854.94,0,13465.99,1,283.95,295.06,300.46,301.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6160.77,0,50.16,2275.33,0,192.61,0.27,1,0,3,1,0
18260400,302.0,297.15,293.15,0,0,296.89,1.0,1.0,0.53,301.7,297.15,293.15,0,0,296.89,1.0,1.0,0.56,301.62,297.15,293.15,0,0,296.89,1.0,1.0,0.41,301.41,297.15,293.15,0,0,296.89,1.0,1.0,0.56,301.15,297.15,293.15,0,0,296.89,1.0,1.0,2.66,296.89,291.15,298.46,297.48,298.46,301.72,296.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,13909.63,0,13465.96,1,283.96,295.11,300.48,301.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6188.46,0,50.16,2275.33,0,193.7,0.27,1,0,3,1,0
18260700,302.03,297.15,293.15,0,0,296.93,1.0,1.0,0.53,301.72,297.15,293.15,0,0,296.93,1.0,1.0,0.56,301.63,297.15,293.15,0,0,296.93,1.0,1.0,0.41,301.43,297.15,293.15,0,0,296.93,1.0,1.0,0.56,301.16,297.15,293.15,0,0,296.93,1.0,1.0,2.66,296.93,291.15,298.54,297.5,298.54,301.75,296.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,13965.42,0,13465.94,1,283.96,295.15,300.5,301.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6216.78,0,50.16,2275.33,0,194.77,0.27,1,0,3,1,0
18261000,302.06,297.15,293.15,0,0,296.97,1.0,1.0,0.53,301.74,297.15,293.15,0,0,296.97,1.0,1.0,0.56,301.64,297.15,293.15,0,0,296.97,1.0,1.0,0.41,301.44,297.15,293.15,0,0,296.97,1.0,1.0,0.56,301.18,297.15,293.15,0,0,296.97,1.0,1.0,2.66,296.97,291.15,298.62,297.53,298.62,301.77,296.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14022.46,0,13465.92,1,283.96,295.2,300.53,301.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6245.86,0,50.16,2275.33,0,195.82,0.27,1,0,3,1,0
