time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18261300,302.1,297.15,293.15,0,0,297.01,1.0,1.0,0.53,301.76,297.15,293.15,0,0,297.01,1.0,1.0,0.56,301.66,297.15,293.15,0,0,297.01,1.0,1.0,0.41,301.46,297.15,293.15,0,0,297.01,1.0,1.0,0.56,301.19,297.15,293.15,0,0,297.01,1.0,1.0,2.66,297.01,291.15,298.7,297.55,298.7,301.79,297.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14080.94,0,13465.91,1,283.97,295.25,300.56,301.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6275.79,0,50.16,2275.33,0,196.87,0.27,1,0,3,1,0
18261600,302.13,297.15,293.15,0,0,297.05,1.0,1.0,0.53,301.79,297.15,293.15,0,0,297.05,1.0,1.0,0.56,301.67,297.15,293.15,0,0,297.05,1.0,1.0,0.41,301.48,297.15,293.15,0,0,297.05,1.0,1.0,0.56,301.21,297.15,293.15,0,0,297.05,1.0,1.0,2.66,297.05,291.15,298.79,297.58,298.79,301.81,297.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14141.03,0,13465.9,1,283.97,295.3,300.58,301.5,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6306.68,0,50.16,2275.33,0,197.92,0.27,1,0,3,1,0
18261900,302.16,297.15,293.15,0,0,297.09,1.0,1.0,0.53,301.81,297.15,293.15,0,0,297.09,1.0,1.0,0.56,301.69,297.15,293.15,0,0,297.09,1.0,1.0,0.41,301.5,297.15,293.15,0,0,297.09,1.0,1.0,0.56,301.23,297.15,293.15,0,0,297.09,1.0,1.0,2.66,297.09,291.15,298.88,297.61,298.88,301.84,297.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,14202.8,0,13465.9,1,283.97,295.36,300.61,301.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6338.6,0,50.16,2275.33,0,198.96,0.27,1,0,3,1,0
18262200,302.19,297.15,293.15,0,0,297.13,1.0,1.0,0.53,301.84,297.15,293.15,0,0,297.13,1.0,1.0,0.56,301.71,297.15,293.15,0,0,297.13,1.0,1.0,0.41,301.52,297.15,293.15,0,0,297.13,1.0,1.0,0.56,301.24,297.15,293.15,0,0,297.13,1.0,1.0,2.66,297.13,291.15,298.96,297.64,298.96,301.86,297.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14266.57,0,13465.9,1,283.98,295.41,300.64,301.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6371.74,0,50.16,2275.33,0,200.0,0.27,1,0,3,1,0
18262500,302.23,297.15,293.15,0,0,297.18,1.0,1.0,0.53,301.86,297.15,293.15,0,0,297.18,1.0,1.0,0.56,301.73,297.15,293.15,0,0,297.18,1.0,1.0,0.41,301.54,297.15,293.15,0,0,297.18,1.0,1.0,0.56,301.26,297.15,293.15,0,0,297.18,1.0,1.0,2.66,297.18,291.15,299.06,297.67,299.06,301.89,297.18,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14332.33,0,13465.91,1,283.98,295.47,300.68,301.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6406.1,0,50.16,2275.33,0,201.02,0.27,1,0,3,1,0
18262800,302.26,297.15,293.15,0,0,297.23,1.0,1.0,0.53,301.89,297.15,293.15,0,0,297.23,1.0,1.0,0.56,301.74,297.15,293.15,0,0,297.23,1.0,1.0,0.41,301.56,297.15,293.15,0,0,297.23,1.0,1.0,0.56,301.28,297.15,293.15,0,0,297.23,1.0,1.0,2.66,297.23,291.15,299.15,297.71,299.15,301.92,297.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14400.4,0,13465.93,1,283.99,295.52,300.71,301.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6441.89,0,50.16,2275.33,0,202.05,0.27,1,0,3,1,0
18263100,302.29,297.15,293.15,0,0,297.28,1.0,1.0,0.53,301.92,297.15,293.15,0,0,297.28,1.0,1.0,0.56,301.76,297.15,293.15,0,0,297.28,1.0,1.0,0.41,301.58,297.15,293.15,0,0,297.28,1.0,1.0,0.56,301.3,297.15,293.15,0,0,297.28,1.0,1.0,2.66,297.28,291.15,299.25,297.75,299.25,301.94,297.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,14470.22,0,13465.95,1,283.99,295.58,300.75,301.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6478.93,0,50.16,2275.33,0,203.12,0.27,1,0,3,1,0
18263400,302.31,297.15,293.15,0,0,297.33,1.0,1.0,0.53,301.94,297.15,293.15,0,0,297.33,1.0,1.0,0.56,301.78,297.15,293.15,0,0,297.33,1.0,1.0,0.41,301.6,297.15,293.15,0,0,297.33,1.0,1.0,0.56,301.31,297.15,293.15,0,0,297.33,1.0,1.0,2.66,297.33,291.15,299.34,297.79,299.34,301.96,297.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,14541.34,0,13465.98,1,283.99,295.64,300.79,301.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6516.93,0,50.16,2275.33,0,204.29,0.27,1,0,3,1,0
18263700,302.34,297.15,293.15,0,0,297.38,1.0,1.0,0.53,301.96,297.15,293.15,0,0,297.38,1.0,1.0,0.56,301.79,297.15,293.15,0,0,297.38,1.0,1.0,0.41,301.61,297.15,293.15,0,0,297.38,1.0,1.0,0.56,301.33,297.15,293.15,0,0,297.38,1.0,1.0,2.66,297.38,291.15,299.44,297.82,299.44,301.98,297.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,14616.69,0,13466.0,1,284.0,295.71,300.83,301.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6555.83,0,50.16,2275.33,0,205.48,0.27,1,0,3,1,0
18264000,302.36,297.15,293.15,0,0,297.45,1.0,1.0,0.53,301.99,297.15,293.15,0,0,297.45,1.0,1.0,0.56,301.8,297.15,293.15,0,0,297.45,1.0,1.0,0.41,301.63,297.15,293.15,0,0,297.45,1.0,1.0,0.56,301.34,297.15,293.15,0,0,297.45,1.0,1.0,2.66,297.45,291.15,299.54,297.86,299.54,302.0,297.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14701.06,0,13466.04,1,284.0,295.77,300.87,301.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6598.66,0,50.16,2275.33,0,206.85,0.27,1,0,3,1,0
18264300,302.39,297.15,293.15,0,0,297.51,1.0,1.0,0.53,302.02,297.15,293.15,0,0,297.51,1.0,1.0,0.56,301.82,297.15,293.15,0,0,297.51,1.0,1.0,0.41,301.65,297.15,293.15,0,0,297.51,1.0,1.0,0.56,301.36,297.15,293.15,0,0,297.51,1.0,1.0,2.66,297.52,291.15,299.64,297.9,299.64,302.03,297.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14784.34,0,13466.07,1,284.01,295.85,300.91,301.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6642.67,0,50.16,2275.33,0,208.37,0.27,1,0,3,1,0
18264600,302.41,297.15,293.15,0,0,297.58,1.0,1.0,0.53,302.04,297.15,293.15,0,0,297.58,1.0,1.0,0.56,301.84,297.15,293.15,0,0,297.58,1.0,1.0,0.41,301.67,297.15,293.15,0,0,297.58,1.0,1.0,0.56,301.38,297.15,293.15,0,0,297.58,1.0,1.0,2.66,297.58,291.15,299.75,297.94,299.74,302.05,297.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,14867.94,0,13466.1,1,284.01,295.92,300.95,301.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6687.02,0,50.16,2275.33,0,209.93,0.27,1,0,3,1,0
18264900,302.44,297.15,293.15,0,0,297.65,1.0,1.0,0.53,302.07,297.15,293.15,0,0,297.65,1.0,1.0,0.56,301.85,297.15,293.15,0,0,297.65,1.0,1.0,0.41,301.69,297.15,293.15,0,0,297.65,1.0,1.0,0.56,301.39,297.15,293.15,0,0,297.65,1.0,1.0,2.66,297.65,291.15,299.85,297.98,299.85,302.07,297.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,14951.66,0,13466.14,1,284.02,295.99,300.99,301.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6731.53,0,50.16,2275.33,0,211.51,0.27,1,0,3,1,0
18265200,302.46,297.15,293.15,0,0,297.71,1.0,1.0,0.53,302.1,297.15,293.15,0,0,297.71,1.0,1.0,0.56,301.87,297.15,293.15,0,0,297.71,1.0,1.0,0.41,301.7,297.15,293.15,0,0,297.71,1.0,1.0,0.56,301.41,297.15,293.15,0,0,297.71,1.0,1.0,2.66,297.71,291.15,299.95,298.02,299.95,302.09,297.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15035.26,0,13466.18,1,284.02,296.06,301.03,302.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6776.04,0,50.16,2275.33,0,213.11,0.27,1,0,3,1,0
18265500,302.48,297.15,293.15,0,0,297.78,1.0,1.0,0.53,302.13,297.15,293.15,0,0,297.78,1.0,1.0,0.56,301.89,297.15,293.15,0,0,297.78,1.0,1.0,0.41,301.72,297.15,293.15,0,0,297.78,1.0,1.0,0.56,301.43,297.15,293.15,0,0,297.78,1.0,1.0,2.66,297.78,291.15,300.05,298.06,300.05,302.12,297.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,15118.52,0,13466.22,1,284.03,296.13,301.07,302.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6820.42,0,50.16,2275.33,0,214.75,0.27,1,0,3,1,0
18265800,302.5,297.15,293.15,0,0,297.84,1.0,1.0,0.53,302.15,297.15,293.15,0,0,297.84,1.0,1.0,0.56,301.9,297.15,293.15,0,0,297.84,1.0,1.0,0.41,301.74,297.15,293.15,0,0,297.84,1.0,1.0,0.56,301.44,297.15,293.15,0,0,297.84,1.0,1.0,2.66,297.84,291.15,300.15,298.1,300.15,302.14,297.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,15201.15,0,13466.26,1,284.03,296.2,301.1,302.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6864.46,0,50.16,2275.33,0,216.39,0.27,1,0,3,1,0
18266100,302.52,297.15,293.15,0,0,297.91,1.0,1.0,0.53,302.18,297.15,293.15,0,0,297.91,1.0,1.0,0.56,301.92,297.15,293.15,0,0,297.91,1.0,1.0,0.41,301.76,297.15,293.15,0,0,297.91,1.0,1.0,0.56,301.46,297.15,293.15,0,0,297.91,1.0,1.0,2.66,297.91,291.15,300.25,298.14,300.25,302.16,297.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.54,410.0,15282.98,0,13466.31,1,284.04,296.28,301.14,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6908.08,0,50.16,2275.33,0,218.07,0.27,1,0,3,1,0
18266400,302.54,297.15,293.15,0,0,297.97,1.0,1.0,0.53,302.21,297.15,293.15,0,0,297.97,1.0,1.0,0.56,301.94,297.15,293.15,0,0,297.97,1.0,1.0,0.41,301.78,297.15,293.15,0,0,297.97,1.0,1.0,0.56,301.48,297.15,293.15,0,0,297.97,1.0,1.0,2.66,297.97,291.15,300.35,298.17,300.35,302.18,297.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,15363.58,0,13466.36,1,284.04,296.35,301.18,302.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6950.98,0,50.16,2275.33,0,219.75,0.27,1,0,3,1,0
18266700,302.56,297.15,293.15,0,0,298.03,1.0,1.0,0.53,302.24,297.15,293.15,0,0,298.03,1.0,1.0,0.56,301.95,297.15,293.15,0,0,298.03,1.0,1.0,0.41,301.8,297.15,293.15,0,0,298.03,1.0,1.0,0.56,301.49,297.15,293.15,0,0,298.03,1.0,1.0,2.66,298.03,291.15,300.44,298.2,300.44,302.2,298.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,15439.8,0,13466.41,1,284.04,296.41,301.21,302.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6992.02,0,50.16,2275.33,0,221.79,0.27,1,0,3,1,0
18267000,302.57,297.15,293.15,0,0,298.08,1.0,1.0,0.53,302.26,297.15,293.15,0,0,298.08,1.0,1.0,0.56,301.97,297.15,293.15,0,0,298.08,1.0,1.0,0.41,301.82,297.15,293.15,0,0,298.08,1.0,1.0,0.56,301.51,297.15,293.15,0,0,298.08,1.0,1.0,2.66,298.08,291.15,300.53,298.23,300.53,302.22,298.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,15509.42,0,13466.47,1,284.05,296.48,301.23,302.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7028.66,0,50.16,2275.33,0,224.02,0.27,1,0,3,1,0
18267300,302.59,297.15,293.15,0,0,298.13,1.0,1.0,0.53,302.29,297.15,293.15,0,0,298.13,1.0,1.0,0.56,301.98,297.15,293.15,0,0,298.13,1.0,1.0,0.41,301.83,297.15,293.15,0,0,298.13,1.0,1.0,0.56,301.52,297.15,293.15,0,0,298.13,1.0,1.0,2.66,298.13,291.15,300.61,298.25,300.61,302.23,298.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,15573.52,0,13466.53,1,284.05,296.53,301.25,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7061.63,0,50.16,2275.33,0,226.17,0.27,1,0,3,1,0
18267600,302.6,297.15,293.15,0,0,298.17,1.0,1.0,0.53,302.31,297.15,293.15,0,0,298.17,1.0,1.0,0.56,302.0,297.15,293.15,0,0,298.17,1.0,1.0,0.41,301.85,297.15,293.15,0,0,298.17,1.0,1.0,0.56,301.53,297.15,293.15,0,0,298.17,1.0,1.0,2.66,298.17,291.15,300.69,298.26,300.69,302.25,298.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,15632.36,0,13466.59,1,284.06,296.59,301.26,302.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7081.4,0,50.16,2275.33,0,228.13,0.27,1,0,3,1,0
18267900,302.6,297.15,293.15,0,0,298.21,1.0,1.0,0.53,302.34,297.15,293.15,0,0,298.21,1.0,1.0,0.56,302.01,297.15,293.15,0,0,298.21,1.0,1.0,0.41,301.86,297.15,293.15,0,0,298.21,1.0,1.0,0.56,301.54,297.15,293.15,0,0,298.21,1.0,1.0,2.66,298.21,291.15,300.76,298.27,300.76,302.26,298.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.47,410.0,15686.54,0,13466.65,1,284.06,296.63,301.27,302.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7084.92,0,50.16,2275.33,0,229.7,0.27,1,0,3,1,0
18268200,302.61,297.15,293.15,0,0,298.24,1.0,1.0,0.53,302.36,297.15,293.15,0,0,298.24,1.0,1.0,0.56,302.02,297.15,293.15,0,0,298.24,1.0,1.0,0.41,301.87,297.15,293.15,0,0,298.24,1.0,1.0,0.56,301.55,297.15,293.15,0,0,298.24,1.0,1.0,2.66,298.24,291.15,300.83,298.27,300.83,302.28,298.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,15736.43,0,13466.72,1,284.06,296.68,301.27,302.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7088.34,0,50.16,2275.33,0,231.17,0.27,1,0,3,1,0
18268500,302.62,297.15,293.15,0,0,298.27,1.0,1.0,0.53,302.38,297.15,293.15,0,0,298.27,1.0,1.0,0.56,302.03,297.15,293.15,0,0,298.27,1.0,1.0,0.41,301.88,297.15,293.15,0,0,298.27,1.0,1.0,0.56,301.56,297.15,293.15,0,0,298.27,1.0,1.0,2.66,298.27,291.15,300.89,298.27,300.89,302.29,298.27,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,15782.47,0,13466.79,1,284.06,296.72,301.27,302.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7090.69,0,50.16,2275.33,0,232.62,0.27,1,0,3,1,0
18268800,302.62,297.15,293.15,0,0,298.29,1.0,1.0,0.53,302.4,297.15,293.15,0,0,298.29,1.0,1.0,0.56,302.04,297.15,293.15,0,0,298.29,1.0,1.0,0.41,301.89,297.15,293.15,0,0,298.29,1.0,1.0,0.56,301.57,297.15,293.15,0,0,298.29,1.0,1.0,2.66,298.29,291.15,300.95,298.26,300.95,302.3,298.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,15825.12,0,13466.87,1,284.07,296.76,301.26,302.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7092.31,0,50.16,2275.33,0,234.03,0.27,1,0,3,1,0
18269100,302.62,297.15,293.15,0,0,298.32,1.0,1.0,0.53,302.42,297.15,293.15,0,0,298.32,1.0,1.0,0.56,302.05,297.15,293.15,0,0,298.32,1.0,1.0,0.41,301.9,297.15,293.15,0,0,298.32,1.0,1.0,0.56,301.58,297.15,293.15,0,0,298.32,1.0,1.0,2.66,298.32,291.15,301.0,298.25,301.0,302.31,298.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.4,410.0,15864.89,0,13466.95,1,284.07,296.79,301.25,302.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7093.41,0,50.16,2275.33,0,235.43,0.27,1,0,3,1,0
18269400,302.62,297.15,293.15,0,0,298.33,1.0,1.0,0.53,302.44,297.15,293.15,0,0,298.33,1.0,1.0,0.56,302.05,297.15,293.15,0,0,298.33,1.0,1.0,0.41,301.91,297.15,293.15,0,0,298.33,1.0,1.0,0.56,301.58,297.15,293.15,0,0,298.33,1.0,1.0,2.66,298.33,291.15,301.05,298.24,301.05,302.31,298.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.38,410.0,15902.13,0,13467.03,1,284.07,296.83,301.24,302.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7094.04,0,50.16,2275.33,0,236.77,0.27,1,0,3,1,0
18269700,302.62,297.15,293.15,0,0,298.35,1.0,1.0,0.53,302.46,297.15,293.15,0,0,298.35,1.0,1.0,0.56,302.06,297.15,293.15,0,0,298.35,1.0,1.0,0.41,301.92,297.15,293.15,0,0,298.35,1.0,1.0,0.56,301.59,297.15,293.15,0,0,298.35,1.0,1.0,2.66,298.35,291.15,301.1,298.22,301.1,302.32,298.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.36,410.0,15937.56,0,13467.11,1,284.07,296.86,301.22,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7094.29,0,50.16,2275.33,0,238.09,0.27,1,0,3,1,0
18270000,302.62,297.15,293.15,0,0,298.39,1.0,1.0,0.53,302.47,297.15,293.15,0,0,298.39,1.0,1.0,0.56,302.07,297.15,293.15,0,0,298.39,1.0,1.0,0.41,301.93,297.15,293.15,0,0,298.39,1.0,1.0,0.56,301.6,297.15,293.15,0,0,298.39,1.0,1.0,2.66,298.39,291.15,301.15,298.21,301.15,302.33,298.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.35,410.0,15985.81,0,13467.2,1,284.08,296.89,301.21,302.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7094.52,0,50.16,2275.33,0,239.45,0.27,1,0,3,1,0
18270300,302.62,297.15,293.15,0,0,298.38,1.0,1.0,0.53,302.49,297.15,293.15,0,0,298.38,1.0,1.0,0.56,302.07,297.15,293.15,0,0,298.38,1.0,1.0,0.41,301.94,297.15,293.15,0,0,298.38,1.0,1.0,0.56,301.6,297.15,293.15,0,0,298.38,1.0,1.0,2.66,298.38,291.15,301.12,298.16,301.12,302.34,298.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.32,410.0,15939.35,0,13467.3,1,284.08,296.89,301.17,302.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7090.22,0,50.16,2275.33,0,244.04,0.27,1,0,3,1,0
18270600,302.6,297.15,293.15,0,0,298.25,1.0,1.0,0.53,302.49,297.15,293.15,0,0,298.25,1.0,1.0,0.56,302.06,297.15,293.15,0,0,298.25,1.0,1.0,0.41,301.93,297.15,293.15,0,0,298.25,1.0,1.0,0.56,301.59,297.15,293.15,0,0,298.25,1.0,1.0,2.66,298.25,291.15,300.95,298.07,300.95,302.33,298.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,15768.46,0,13467.41,1,284.07,296.79,301.08,302.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7073.86,0,50.16,2275.33,0,249.13,0.27,1,0,3,1,0
18270900,302.55,297.15,293.15,0,0,298.05,1.0,1.0,0.53,302.47,297.15,293.15,0,0,298.05,1.0,1.0,0.56,302.03,297.15,293.15,0,0,298.05,1.0,1.0,0.41,301.91,297.15,293.15,0,0,298.05,1.0,1.0,0.56,301.55,297.15,293.15,0,0,298.05,1.0,1.0,2.66,298.05,291.15,300.68,297.95,300.68,302.29,298.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,15526.88,0,13467.55,1,284.06,296.61,300.95,301.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7038.05,0,50.16,2275.33,0,251.8,0.27,1,0,3,1,0
18271200,302.5,297.15,293.15,0,0,297.81,1.0,1.0,0.53,302.44,297.15,293.15,0,0,297.81,1.0,1.0,0.56,301.99,297.15,293.15,0,0,297.81,1.0,1.0,0.41,301.87,297.15,293.15,0,0,297.81,1.0,1.0,0.56,301.51,297.15,293.15,0,0,297.81,1.0,1.0,2.66,297.81,291.15,300.33,297.79,300.33,302.25,297.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.23,410.0,15225.65,0,13467.7,1,284.04,296.37,300.79,301.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6884.27,0,50.16,2275.33,0,251.22,0.27,1,0,3,1,0
18271500,302.43,297.15,293.15,0,0,297.55,1.0,1.0,0.53,302.4,297.15,293.15,0,0,297.55,1.0,1.0,0.56,301.93,297.15,293.15,0,0,297.55,1.0,1.0,0.41,301.82,297.15,293.15,0,0,297.55,1.0,1.0,0.56,301.45,297.15,293.15,0,0,297.55,1.0,1.0,2.66,297.55,291.15,299.92,297.62,299.93,302.2,297.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.2,410.0,14886.43,0,13467.85,1,284.02,296.09,300.61,301.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6707.45,0,50.16,2275.33,0,248.01,0.27,1,0,3,1,0
18271800,302.36,297.15,293.15,0,0,297.26,1.0,1.0,0.53,302.35,297.15,293.15,0,0,297.26,1.0,1.0,0.56,301.87,297.15,293.15,0,0,297.26,1.0,1.0,0.41,301.76,297.15,293.15,0,0,297.26,1.0,1.0,0.56,301.38,297.15,293.15,0,0,297.26,1.0,1.0,2.66,297.26,291.15,299.5,297.43,299.5,302.13,297.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.16,410.0,14533.14,0,13468.01,1,284.0,295.79,300.42,301.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6519.98,0,50.16,2275.33,0,243.14,0.27,1,0,3,1,0
18272100,302.28,297.15,293.15,0,0,296.98,1.0,1.0,0.53,302.3,297.15,293.15,0,0,296.98,1.0,1.0,0.56,301.81,297.15,293.15,0,0,296.98,1.0,1.0,0.41,301.7,297.15,293.15,0,0,296.98,1.0,1.0,0.56,301.32,297.15,293.15,0,0,296.98,1.0,1.0,2.66,296.98,291.15,299.09,297.24,299.09,302.07,296.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.13,410.0,14189.92,0,13468.18,1,283.98,295.49,300.23,301.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6334.32,0,50.16,2275.33,0,236.84,0.27,1,0,3,1,0
18272400,302.2,297.15,293.15,0,0,296.72,1.0,1.0,0.53,302.25,297.15,293.15,0,0,296.72,1.0,1.0,0.56,301.74,297.15,293.15,0,0,296.72,1.0,1.0,0.41,301.64,297.15,293.15,0,0,296.72,1.0,1.0,0.56,301.25,297.15,293.15,0,0,296.72,1.0,1.0,2.66,296.72,291.15,298.71,297.06,298.71,302.01,296.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.08,410.0,13880.63,0,13468.37,1,283.96,295.21,300.05,300.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6162.79,0,50.16,2275.33,0,229.28,0.27,1,0,3,1,0
18272700,302.13,297.15,293.15,0,0,296.5,1.0,1.0,0.53,302.2,297.15,293.15,0,0,296.5,1.0,1.0,0.56,301.68,297.15,293.15,0,0,296.5,1.0,1.0,0.41,301.58,297.15,293.15,0,0,296.5,1.0,1.0,0.56,301.19,297.15,293.15,0,0,296.5,1.0,1.0,2.66,296.5,291.15,298.4,296.91,298.4,301.95,296.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.06,410.0,13633.94,0,13468.47,1,283.95,294.98,299.9,300.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6018.11,0,50.16,2275.33,0,220.62,0.27,1,0,3,1,0
18273000,302.07,297.15,293.15,0,0,296.37,1.0,1.0,0.53,302.16,297.15,293.15,0,0,296.37,1.0,1.0,0.56,301.64,297.15,293.15,0,0,296.37,1.0,1.0,0.41,301.54,297.15,293.15,0,0,296.37,1.0,1.0,0.56,301.14,297.15,293.15,0,0,296.37,1.0,1.0,2.66,296.37,291.15,298.18,296.79,298.18,301.9,296.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.06,410.0,13485.72,0,13468.49,1,283.94,294.81,299.78,300.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5917.64,0,50.16,2275.33,0,211.65,0.27,1,0,3,1,0
18273300,302.03,297.15,293.15,0,0,296.3,1.0,1.0,0.53,302.14,297.15,293.15,0,0,296.3,1.0,1.0,0.56,301.6,297.15,293.15,0,0,296.3,1.0,1.0,0.41,301.51,297.15,293.15,0,0,296.3,1.0,1.0,0.56,301.11,297.15,293.15,0,0,296.3,1.0,1.0,2.66,296.3,291.15,298.09,296.73,298.09,301.87,296.3,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.05,410.0,13425.79,0,13468.53,1,283.93,294.73,299.72,300.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5866.56,0,50.16,2275.33,0,202.91,0.27,1,0,3,1,0
18273600,302.01,297.15,293.15,0,0,296.31,1.0,1.0,0.53,302.13,297.15,293.15,0,0,296.31,1.0,1.0,0.56,301.59,297.15,293.15,0,0,296.31,1.0,1.0,0.41,301.5,297.15,293.15,0,0,296.31,1.0,1.0,0.56,301.09,297.15,293.15,0,0,296.31,1.0,1.0,2.66,296.31,291.15,298.15,296.74,298.15,301.85,296.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.04,410.0,13482.49,0,13468.57,1,283.93,294.73,299.73,300.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5873.41,0,50.16,2275.33,0,194.56,0.27,1,0,3,1,0
18273900,301.99,297.15,293.15,0,0,296.39,1.0,1.0,0.53,302.13,297.15,293.15,0,0,296.39,1.0,1.0,0.56,301.58,297.15,293.15,0,0,296.39,1.0,1.0,0.41,301.49,297.15,293.15,0,0,296.39,1.0,1.0,0.56,301.08,297.15,293.15,0,0,296.39,1.0,1.0,2.66,296.39,291.15,298.32,296.8,298.32,301.84,296.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.04,410.0,13613.55,0,13468.55,1,283.94,294.83,299.8,300.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5931.18,0,50.16,2275.33,0,190.37,0.27,1,0,3,1,0
18274200,302.0,297.15,293.15,0,0,296.53,1.0,1.0,0.53,302.14,297.15,293.15,0,0,296.53,1.0,1.0,0.56,301.6,297.15,293.15,0,0,296.53,1.0,1.0,0.41,301.5,297.15,293.15,0,0,296.53,1.0,1.0,0.56,301.09,297.15,293.15,0,0,296.53,1.0,1.0,2.66,296.53,291.15,298.52,296.9,298.52,301.85,296.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.07,410.0,13795.73,0,13468.45,1,283.95,294.96,299.9,300.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6014.92,0,50.16,2275.33,0,190.28,0.27,1,0,3,1,0
18274500,302.02,297.15,293.15,0,0,296.69,1.0,1.0,0.53,302.17,297.15,293.15,0,0,296.69,1.0,1.0,0.56,301.62,297.15,293.15,0,0,296.69,1.0,1.0,0.41,301.53,297.15,293.15,0,0,296.69,1.0,1.0,0.56,301.11,297.15,293.15,0,0,296.69,1.0,1.0,2.66,296.69,291.15,298.76,297.01,298.76,301.88,296.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.1,410.0,13998.97,0,13468.3,1,283.96,295.12,300.02,300.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6117.97,0,50.16,2275.33,0,191.33,0.27,1,0,3,1,0
18274800,302.05,297.15,293.15,0,0,296.87,1.0,1.0,0.53,302.2,297.15,293.15,0,0,296.87,1.0,1.0,0.56,301.66,297.15,293.15,0,0,296.87,1.0,1.0,0.41,301.56,297.15,293.15,0,0,296.87,1.0,1.0,0.56,301.14,297.15,293.15,0,0,296.87,1.0,1.0,2.66,296.87,291.15,299.02,297.15,299.02,301.91,296.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.14,410.0,14222.54,0,13468.11,1,283.97,295.31,300.15,301.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6234.74,0,50.16,2275.33,0,193.25,0.27,1,0,3,1,0
18275100,302.08,297.15,293.15,0,0,297.07,1.0,1.0,0.53,302.24,297.15,293.15,0,0,297.07,1.0,1.0,0.56,301.7,297.15,293.15,0,0,297.07,1.0,1.0,0.41,301.6,297.15,293.15,0,0,297.07,1.0,1.0,0.56,301.18,297.15,293.15,0,0,297.07,1.0,1.0,2.66,297.07,291.15,299.3,297.3,299.3,301.95,297.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.19,410.0,14459.87,0,13467.9,1,283.98,295.51,300.3,301.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6361.71,0,50.16,2275.33,0,196.06,0.27,1,0,3,1,0
18275400,302.12,297.15,293.15,0,0,297.28,1.0,1.0,0.53,302.28,297.15,293.15,0,0,297.28,1.0,1.0,0.56,301.74,297.15,293.15,0,0,297.28,1.0,1.0,0.41,301.64,297.15,293.15,0,0,297.28,1.0,1.0,0.56,301.22,297.15,293.15,0,0,297.28,1.0,1.0,2.66,297.28,291.15,299.59,297.45,299.59,301.99,297.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.24,410.0,14704.95,0,13467.69,1,284.0,295.71,300.46,301.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6495.27,0,50.16,2275.33,0,199.63,0.27,1,0,3,1,0
18275700,302.16,297.15,293.15,0,0,297.48,1.0,1.0,0.53,302.32,297.15,293.15,0,0,297.48,1.0,1.0,0.56,301.79,297.15,293.15,0,0,297.48,1.0,1.0,0.41,301.69,297.15,293.15,0,0,297.48,1.0,1.0,0.56,301.27,297.15,293.15,0,0,297.48,1.0,1.0,2.66,297.48,291.15,299.88,297.61,299.88,302.03,297.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,14951.58,0,13467.5,1,284.01,295.93,300.61,301.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6631.72,0,50.16,2275.33,0,203.8,0.27,1,0,3,1,0
18276000,302.2,297.15,293.15,0,0,297.69,1.0,1.0,0.53,302.37,297.15,293.15,0,0,297.69,1.0,1.0,0.56,301.84,297.15,293.15,0,0,297.69,1.0,1.0,0.41,301.73,297.15,293.15,0,0,297.69,1.0,1.0,0.56,301.31,297.15,293.15,0,0,297.69,1.0,1.0,2.66,297.69,291.15,300.17,297.76,300.17,302.08,297.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.32,410.0,15193.63,0,13467.32,1,284.03,296.14,300.77,301.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6767.37,0,50.16,2275.33,0,208.5,0.27,1,0,3,1,0
18276300,302.25,297.15,293.15,0,0,297.88,1.0,1.0,0.53,302.41,297.15,293.15,0,0,297.88,1.0,1.0,0.56,301.89,297.15,293.15,0,0,297.88,1.0,1.0,0.41,301.78,297.15,293.15,0,0,297.88,1.0,1.0,0.56,301.36,297.15,293.15,0,0,297.88,1.0,1.0,2.66,297.88,291.15,300.45,297.9,300.45,302.12,297.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.35,410.0,15425.12,0,13467.18,1,284.04,296.34,300.91,301.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6898.43,0,50.16,2275.33,0,213.64,0.27,1,0,3,1,0
18276600,302.29,297.15,293.15,0,0,298.06,1.0,1.0,0.53,302.45,297.15,293.15,0,0,298.06,1.0,1.0,0.56,301.94,297.15,293.15,0,0,298.06,1.0,1.0,0.41,301.82,297.15,293.15,0,0,298.06,1.0,1.0,0.56,301.4,297.15,293.15,0,0,298.06,1.0,1.0,2.66,298.06,291.15,300.71,298.03,300.71,302.17,298.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.37,410.0,15639.56,0,13467.07,1,284.05,296.53,301.03,302.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7020.32,0,50.16,2275.33,0,219.19,0.27,1,0,3,1,0
18276900,302.33,297.15,293.15,0,0,298.22,1.0,1.0,0.53,302.49,297.15,293.15,0,0,298.22,1.0,1.0,0.56,301.99,297.15,293.15,0,0,298.22,1.0,1.0,0.41,301.87,297.15,293.15,0,0,298.22,1.0,1.0,0.56,301.45,297.15,293.15,0,0,298.22,1.0,1.0,2.66,298.22,291.15,300.94,298.13,300.94,302.21,298.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.39,410.0,15831.21,0,13467.0,1,284.06,296.71,301.13,302.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.36,0,50.16,2275.33,0,224.61,0.27,1,0,3,1,0
18277200,302.37,297.15,293.15,0,0,298.38,1.0,1.0,0.53,302.52,297.15,293.15,0,0,298.38,1.0,1.0,0.56,302.03,297.15,293.15,0,0,298.38,1.0,1.0,0.41,301.91,297.15,293.15,0,0,298.38,1.0,1.0,0.56,301.48,297.15,293.15,0,0,298.38,1.0,1.0,2.66,298.38,291.15,301.15,298.21,301.15,302.24,298.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.4,410.0,16011.29,0,13466.97,1,284.07,296.86,301.21,302.24,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7093.24,0,50.16,2275.33,0,229.3,0.27,1,0,3,1,0
18277500,302.42,297.15,293.15,0,0,298.54,1.0,1.0,0.53,302.57,297.15,293.15,0,0,298.54,1.0,1.0,0.56,302.09,297.15,293.15,0,0,298.54,1.0,1.0,0.41,301.97,297.15,293.15,0,0,298.54,1.0,1.0,0.56,301.55,297.15,293.15,0,0,298.54,1.0,1.0,2.66,298.54,291.15,301.34,298.27,301.34,302.3,298.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.39,410.0,16179.61,0,13466.99,1,284.08,297.01,301.27,302.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7108.76,0,50.16,2275.33,0,232.22,0.27,1,0,3,1,0
18277800,302.46,297.15,293.15,0,0,298.71,1.0,1.0,0.53,302.61,297.15,293.15,0,0,298.71,1.0,1.0,0.56,302.14,297.15,293.15,0,0,298.71,1.0,1.0,0.41,302.01,297.15,293.15,0,0,298.71,1.0,1.0,0.56,301.59,297.15,293.15,0,0,298.71,1.0,1.0,2.66,298.71,291.15,301.54,298.34,301.53,302.34,298.71,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.38,410.0,16353.33,0,13467.03,1,284.09,297.15,301.34,302.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7124.8,0,50.16,2275.33,0,233.86,0.27,1,0,3,1,0
18278100,302.51,297.15,293.15,0,0,298.87,1.0,1.0,0.53,302.64,297.15,293.15,0,0,298.87,1.0,1.0,0.56,302.18,297.15,293.15,0,0,298.87,1.0,1.0,0.41,302.06,297.15,293.15,0,0,298.87,1.0,1.0,0.56,301.64,297.15,293.15,0,0,298.87,1.0,1.0,2.66,298.87,291.15,301.73,298.4,301.73,302.38,298.88,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.37,410.0,16528.22,0,13467.11,1,284.1,297.3,301.4,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7140.96,0,50.16,2275.33,0,235.84,0.27,1,0,3,1,0
18278400,302.55,297.15,293.15,0,0,299.04,1.0,1.0,0.53,302.68,297.15,293.15,0,0,299.04,1.0,1.0,0.56,302.23,297.15,293.15,0,0,299.04,1.0,1.0,0.41,302.1,297.15,293.15,0,0,299.04,1.0,1.0,0.56,301.68,297.15,293.15,0,0,299.04,1.0,1.0,2.66,299.04,291.15,301.93,298.46,301.93,302.42,299.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.34,410.0,16701.9,0,13467.21,1,284.11,297.45,301.47,302.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7156.8,0,50.16,2275.33,0,238.09,0.27,1,0,3,1,0
18278700,302.59,297.15,293.15,0,0,299.2,1.0,1.0,0.53,302.71,297.15,293.15,0,0,299.2,1.0,1.0,0.56,302.27,297.15,293.15,0,0,299.2,1.0,1.0,0.41,302.15,297.15,293.15,0,0,299.2,1.0,1.0,0.56,301.73,297.15,293.15,0,0,299.2,1.0,1.0,2.66,299.2,291.15,302.12,298.52,302.12,302.46,299.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.32,410.0,16872.05,0,13467.32,1,284.12,297.6,301.52,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7172.01,0,50.16,2275.33,0,240.58,0.27,1,0,3,1,0
18279000,302.63,297.15,293.15,0,0,299.36,1.0,1.0,0.53,302.74,297.15,293.15,0,0,299.36,1.0,1.0,0.56,302.31,297.15,293.15,0,0,299.36,1.0,1.0,0.41,302.19,297.15,293.15,0,0,299.36,1.0,1.0,0.56,301.77,297.15,293.15,0,0,299.36,1.0,1.0,2.66,299.36,291.15,302.31,298.57,302.31,302.5,299.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,17036.32,0,13467.42,1,284.13,297.75,301.58,302.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7186.28,0,50.16,2275.33,0,243.29,0.27,1,0,3,1,0
18279300,302.67,297.15,293.15,0,0,299.51,1.0,1.0,0.53,302.78,297.15,293.15,0,0,299.51,1.0,1.0,0.56,302.35,297.15,293.15,0,0,299.51,1.0,1.0,0.41,302.24,297.15,293.15,0,0,299.51,1.0,1.0,0.56,301.81,297.15,293.15,0,0,299.51,1.0,1.0,2.66,299.51,291.15,302.48,298.62,302.48,302.54,299.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.28,410.0,17192.45,0,13467.51,1,284.14,297.88,301.62,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7199.33,0,50.16,2275.33,0,246.24,0.27,1,0,3,1,0
18279600,302.71,297.15,293.15,0,0,299.65,1.0,1.0,0.53,302.81,297.15,293.15,0,0,299.65,1.0,1.0,0.56,302.39,297.15,293.15,0,0,299.65,1.0,1.0,0.41,302.28,297.15,293.15,0,0,299.65,1.0,1.0,0.56,301.86,297.15,293.15,0,0,299.65,1.0,1.0,2.66,299.65,291.15,302.65,298.65,302.65,302.58,299.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.27,410.0,17338.09,0,13467.52,1,284.15,298.01,301.66,302.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7210.85,0,50.16,2275.33,0,249.43,0.27,1,0,3,1,0
18279900,302.73,297.15,293.15,0,0,299.66,1.0,1.0,0.53,302.83,297.15,293.15,0,0,299.66,1.0,1.0,0.56,302.42,297.15,293.15,0,0,299.66,1.0,1.0,0.41,302.3,297.15,293.15,0,0,299.66,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.66,1.0,1.0,2.66,299.66,291.15,302.8,298.67,302.65,302.6,299.66,1,1.0,0.11,0.11,0.89,0.11,5.68,0.69,4.99,-0.55,1.0,0.15,0,281.78,410.0,17319.07,0,13473.88,1,284.15,298.03,301.68,302.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7213.87,0,50.16,2275.33,0,251.63,0.27,1,0,3,1,0
18280200,302.75,297.15,293.15,0,0,299.7,1.0,1.0,0.53,302.85,297.15,293.15,0,0,299.7,1.0,1.0,0.56,302.44,297.15,293.15,0,0,299.7,1.0,1.0,0.41,302.33,297.15,293.15,0,0,299.7,1.0,1.0,0.56,301.9,297.15,293.15,0,0,299.7,1.0,1.0,2.66,299.7,291.15,302.94,298.68,302.69,302.62,299.7,1,1.0,0.14,0.14,0.86,0.14,5.69,0.81,4.88,-0.46,1.0,0.15,0,291.61,410.0,17358.11,0,13482.31,1,284.15,298.07,301.68,302.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7217.37,0,50.16,2275.33,0,253.2,0.27,1,0,3,1,0
18280500,302.76,297.15,293.15,0,0,299.74,1.0,1.0,0.53,302.86,297.15,293.15,0,0,299.74,1.0,1.0,0.56,302.45,297.15,293.15,0,0,299.74,1.0,1.0,0.41,302.34,297.15,293.15,0,0,299.74,1.0,1.0,0.56,301.91,297.15,293.15,0,0,299.74,1.0,1.0,2.66,299.74,291.15,303.05,298.68,302.73,302.63,299.74,1,1.0,0.16,0.16,0.84,0.16,5.69,0.91,4.78,-0.37,1.0,0.15,0,293.91,410.0,17388.68,0,13484.58,1,284.16,298.1,301.68,302.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7218.61,0,50.16,2275.33,0,255.67,0.27,1,0,3,1,0
18280800,302.77,297.15,293.15,0,0,299.76,1.0,1.0,0.53,302.87,297.15,293.15,0,0,299.76,1.0,1.0,0.56,302.47,297.15,293.15,0,0,299.76,1.0,1.0,0.41,302.36,297.15,293.15,0,0,299.76,1.0,1.0,0.56,301.93,297.15,293.15,0,0,299.76,1.0,1.0,2.66,299.76,291.15,303.15,298.65,302.76,302.64,299.76,1,1.0,0.19,0.19,0.81,0.19,5.69,0.97,4.72,-0.31,1.0,0.15,0,294.63,410.0,17413.91,0,13485.31,1,284.16,298.13,301.65,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7217.79,0,50.16,2275.33,0,258.54,0.27,1,0,3,1,0
18281100,302.78,297.15,293.15,0,0,299.78,1.0,1.0,0.53,302.87,297.15,293.15,0,0,299.78,1.0,1.0,0.56,302.48,297.15,293.15,0,0,299.78,1.0,1.0,0.41,302.37,297.15,293.15,0,0,299.78,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.78,1.0,1.0,2.66,299.78,291.15,303.23,298.62,302.78,302.65,299.78,1,1.0,0.21,0.21,0.79,0.21,5.69,1.03,4.66,-0.25,1.0,0.15,0,295.14,410.0,17434.58,0,13485.89,1,284.16,298.15,301.62,302.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7215.48,0,50.16,2275.33,0,260.59,0.27,1,0,3,1,0
18281400,302.78,297.15,293.15,0,0,299.8,1.0,1.0,0.53,302.88,297.15,293.15,0,0,299.8,1.0,1.0,0.56,302.49,297.15,293.15,0,0,299.8,1.0,1.0,0.41,302.38,297.15,293.15,0,0,299.8,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.8,1.0,1.0,2.66,299.8,291.15,303.29,298.58,302.8,302.66,299.8,1,1.0,0.23,0.23,0.77,0.23,5.69,1.1,4.59,-0.18,1.0,0.15,0,295.51,410.0,17451.36,0,13486.34,1,284.16,298.16,301.58,302.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7212.91,0,50.16,2275.33,0,261.91,0.27,1,0,3,1,0
18281700,302.79,297.15,293.15,0,0,299.81,1.0,1.0,0.53,302.89,297.15,293.15,0,0,299.81,1.0,1.0,0.56,302.5,297.15,293.15,0,0,299.81,1.0,1.0,0.41,302.39,297.15,293.15,0,0,299.81,1.0,1.0,0.56,301.95,297.15,293.15,0,0,299.81,1.0,1.0,2.66,299.81,291.15,303.33,298.54,302.82,302.67,299.81,1,1.0,0.25,0.25,0.75,0.25,5.69,1.17,4.52,-0.11,1.0,0.15,0,295.77,410.0,17464.26,0,13486.71,1,284.16,298.18,301.55,302.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7209.94,0,50.16,2275.33,0,263.36,0.27,1,0,3,1,0
18282000,302.79,297.15,293.15,0,0,299.82,1.0,1.0,0.53,302.89,297.15,293.15,0,0,299.82,1.0,1.0,0.56,302.5,297.15,293.15,0,0,299.82,1.0,1.0,0.41,302.4,297.15,293.15,0,0,299.82,1.0,1.0,0.56,301.96,297.15,293.15,0,0,299.82,1.0,1.0,2.66,299.82,291.15,303.36,298.51,302.83,302.67,299.82,1,1.0,0.26,0.26,0.74,0.26,5.69,1.23,4.46,-0.04,1.0,0.15,0,295.97,410.0,17473.41,0,13487.02,1,284.16,298.19,301.51,302.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7206.43,0,50.16,2275.33,0,264.9,0.27,1,0,3,1,0
18282300,302.79,297.15,293.15,0,0,299.83,1.0,1.0,0.53,302.89,297.15,293.15,0,0,299.83,1.0,1.0,0.56,302.51,297.15,293.15,0,0,299.83,1.0,1.0,0.41,302.41,297.15,293.15,0,0,299.83,1.0,1.0,0.56,301.96,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,303.38,298.46,302.84,302.68,299.83,1,1.0,0.28,0.28,0.72,0.28,5.69,1.3,4.39,0.02,1.0,0.15,0,296.12,410.0,17482.11,0,13487.27,1,284.16,298.19,301.46,302.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7202.37,0,50.16,2275.33,0,266.53,0.27,1,0,3,1,0
18282600,302.8,297.15,293.15,0,0,299.84,1.0,1.0,0.53,302.9,297.15,293.15,0,0,299.84,1.0,1.0,0.56,302.51,297.15,293.15,0,0,299.84,1.0,1.0,0.41,302.41,297.15,293.15,0,0,299.84,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.84,1.0,1.0,2.66,299.84,291.15,303.38,298.41,302.85,302.68,299.84,1,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.08,1.0,0.15,0,296.24,410.0,17492.2,0,13487.47,1,284.16,298.2,301.42,302.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7197.92,0,50.16,2275.33,0,268.39,0.27,1,0,3,1,0
18282900,302.8,297.15,293.15,0,0,299.85,1.0,1.0,0.53,302.9,297.15,293.15,0,0,299.85,1.0,1.0,0.56,302.52,297.15,293.15,0,0,299.85,1.0,1.0,0.41,302.42,297.15,293.15,0,0,299.85,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.85,1.0,1.0,2.66,299.85,291.15,303.37,298.36,302.86,302.68,299.85,1,1.0,0.3,0.3,0.7,0.3,5.69,1.42,4.27,0.14,1.0,0.15,0,296.32,410.0,17497.88,0,13487.65,1,284.16,298.21,301.36,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7192.68,0,50.16,2275.33,0,270.46,0.27,1,0,3,1,0
18283200,302.8,297.15,293.15,0,0,299.85,1.0,1.0,0.53,302.9,297.15,293.15,0,0,299.85,1.0,1.0,0.56,302.52,297.15,293.15,0,0,299.85,1.0,1.0,0.41,302.42,297.15,293.15,0,0,299.85,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.85,1.0,1.0,2.66,299.85,291.15,303.35,298.3,302.86,302.69,299.85,1,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.2,1.0,0.15,0,296.39,410.0,17499.18,0,13487.79,1,284.16,298.21,301.3,302.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7186.47,0,50.16,2275.33,0,272.7,0.27,1,0,3,1,0
18283500,302.8,297.15,293.15,0,0,299.85,1.0,1.0,0.53,302.9,297.15,293.15,0,0,299.85,1.0,1.0,0.56,302.52,297.15,293.15,0,0,299.85,1.0,1.0,0.41,302.42,297.15,293.15,0,0,299.85,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.85,1.0,1.0,2.66,299.85,291.15,303.32,298.24,302.86,302.69,299.85,1,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,1.0,0.15,0,296.45,410.0,17495.87,0,13487.91,1,284.16,298.21,301.24,302.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7179.14,0,50.16,2275.33,0,275.15,0.27,1,0,3,1,0
18283800,302.79,297.15,293.15,0,0,299.84,1.0,1.0,0.53,302.9,297.15,293.15,0,0,299.84,1.0,1.0,0.56,302.52,297.15,293.15,0,0,299.84,1.0,1.0,0.41,302.43,297.15,293.15,0,0,299.84,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.84,1.0,1.0,2.66,299.84,291.15,303.27,298.16,302.85,302.68,299.84,1,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.11,0.3,1.0,0.15,0,296.49,410.0,17487.81,0,13488.01,1,284.16,298.2,301.17,302.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7170.54,0,50.16,2275.33,0,277.82,0.27,1,0,3,1,0
18284100,302.79,297.15,293.15,0,0,299.83,1.0,1.0,0.53,302.89,297.15,293.15,0,0,299.83,1.0,1.0,0.56,302.52,297.15,293.15,0,0,299.83,1.0,1.0,0.41,302.43,297.15,293.15,0,0,299.83,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.83,1.0,1.0,2.66,299.83,291.15,303.22,298.08,302.83,302.68,299.83,1,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,1.0,0.15,0,296.53,410.0,17474.97,0,13488.1,1,284.16,298.2,301.08,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7160.51,0,50.16,2275.33,0,280.75,0.27,1,0,3,1,0
18284400,302.78,297.15,293.15,0,0,299.81,1.0,1.0,0.53,302.89,297.15,293.15,0,0,299.81,1.0,1.0,0.56,302.52,297.15,293.15,0,0,299.81,1.0,1.0,0.41,302.42,297.15,293.15,0,0,299.81,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.81,1.0,1.0,2.66,299.81,291.15,303.15,297.99,302.82,302.68,299.81,1,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,1.0,0.15,0,296.56,410.0,17457.38,0,13488.17,1,284.16,298.18,300.99,302.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7148.88,0,50.16,2275.33,0,283.97,0.27,1,0,3,1,0
18284700,302.77,297.15,293.15,0,0,299.79,1.0,1.0,0.53,302.88,297.15,293.15,0,0,299.79,1.0,1.0,0.56,302.52,297.15,293.15,0,0,299.79,1.0,1.0,0.41,302.42,297.15,293.15,0,0,299.79,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.79,1.0,1.0,2.66,299.79,291.15,303.08,297.89,302.79,302.67,299.79,1,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,1.0,0.15,0,296.59,410.0,17436.73,0,13488.21,1,284.16,298.17,300.89,302.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7136.14,0,50.16,2275.33,0,286.52,0.27,1,0,3,1,0
18285000,302.76,297.15,293.15,0,0,299.77,1.0,1.0,0.53,302.88,297.15,293.15,0,0,299.77,1.0,1.0,0.56,302.51,297.15,293.15,0,0,299.77,1.0,1.0,0.41,302.42,297.15,293.15,0,0,299.77,1.0,1.0,0.56,301.96,297.15,293.15,0,0,299.77,1.0,1.0,2.66,299.77,291.15,303.0,297.8,302.77,302.67,299.77,1,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,1.0,0.15,0,296.62,410.0,17414.38,0,13488.21,1,284.16,298.15,300.8,301.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7123.41,0,50.16,2275.33,0,288.35,0.27,1,0,3,1,0
18285300,302.75,297.15,293.15,0,0,299.75,1.0,1.0,0.53,302.87,297.15,293.15,0,0,299.75,1.0,1.0,0.56,302.51,297.15,293.15,0,0,299.75,1.0,1.0,0.41,302.41,297.15,293.15,0,0,299.75,1.0,1.0,0.56,301.95,297.15,293.15,0,0,299.75,1.0,1.0,2.66,299.75,291.15,302.93,297.71,302.74,302.66,299.75,1,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,1.0,0.15,0,296.66,410.0,17390.38,0,13488.17,1,284.16,298.13,300.71,301.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7110.78,0,50.16,2275.33,0,290.0,0.27,1,0,3,1,0
18285600,302.74,297.15,293.15,0,0,299.73,1.0,1.0,0.53,302.86,297.15,293.15,0,0,299.73,1.0,1.0,0.56,302.5,297.15,293.15,0,0,299.73,1.0,1.0,0.41,302.41,297.15,293.15,0,0,299.73,1.0,1.0,0.56,301.95,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.73,291.15,302.85,297.62,302.71,302.65,299.73,1,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.15,0,296.69,410.0,17364.79,0,13488.1,1,284.16,298.11,300.62,301.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7098.28,0,50.16,2275.33,0,291.49,0.27,1,0,3,1,0
18285900,302.73,297.15,293.15,0,0,299.7,1.0,1.0,0.53,302.85,297.15,293.15,0,0,299.7,1.0,1.0,0.56,302.49,297.15,293.15,0,0,299.7,1.0,1.0,0.41,302.4,297.15,293.15,0,0,299.7,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.7,1.0,1.0,2.66,299.7,291.15,302.77,297.54,302.68,302.64,299.7,1,1.0,0.38,0.38,0.62,0.38,5.69,1.81,3.88,0.53,1.0,0.15,0,296.73,410.0,17337.63,0,13488.03,1,284.15,298.08,300.54,301.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7085.99,0,50.16,2275.33,0,292.79,0.27,1,0,3,1,0
18286200,302.72,297.15,293.15,0,0,299.67,1.0,1.0,0.53,302.84,297.15,293.15,0,0,299.67,1.0,1.0,0.56,302.48,297.15,293.15,0,0,299.67,1.0,1.0,0.41,302.39,297.15,293.15,0,0,299.67,1.0,1.0,0.56,301.93,297.15,293.15,0,0,299.67,1.0,1.0,2.66,299.67,291.15,302.69,297.46,302.65,302.63,299.67,1,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.56,1.0,0.15,0,296.76,410.0,17308.86,0,13487.95,1,284.15,298.06,300.46,301.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7074.02,0,50.16,2275.33,0,293.93,0.27,1,0,3,1,0
18286500,302.71,297.15,293.15,0,0,299.65,1.0,1.0,0.53,302.83,297.15,293.15,0,0,299.65,1.0,1.0,0.56,302.47,297.15,293.15,0,0,299.65,1.0,1.0,0.41,302.38,297.15,293.15,0,0,299.65,1.0,1.0,0.56,301.92,297.15,293.15,0,0,299.65,1.0,1.0,2.66,299.65,291.15,302.61,297.38,302.62,302.62,299.65,1,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.58,1.0,0.15,0,296.8,410.0,17278.59,0,13487.87,1,284.15,298.03,300.38,301.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7062.4,0,50.16,2275.33,0,294.81,0.27,1,0,3,1,0
18286800,302.7,297.15,293.15,0,0,299.62,1.0,1.0,0.53,302.82,297.15,293.15,0,0,299.62,1.0,1.0,0.56,302.46,297.15,293.15,0,0,299.62,1.0,1.0,0.41,302.38,297.15,293.15,0,0,299.62,1.0,1.0,0.56,301.91,297.15,293.15,0,0,299.62,1.0,1.0,2.66,299.62,291.15,302.52,297.31,302.58,302.61,299.61,1,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.15,0,296.82,410.0,17246.63,0,13487.8,1,284.15,298.01,300.31,301.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7051.27,0,50.16,2275.33,0,295.5,0.27,1,0,3,1,0
18287100,302.67,297.15,293.15,0,0,299.49,1.0,1.0,0.53,302.8,297.15,293.15,0,0,299.49,1.0,1.0,0.56,302.44,297.15,293.15,0,0,299.49,1.0,1.0,0.41,302.36,297.15,293.15,0,0,299.49,1.0,1.0,0.56,301.89,297.15,293.15,0,0,299.49,1.0,1.0,2.66,299.49,291.15,302.44,297.25,302.44,302.59,299.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,17103.05,0,13466.13,1,284.14,297.9,300.25,301.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7035.76,0,50.16,2275.33,0,294.65,0.27,1,0,3,1,0
