time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18287400,302.64,297.15,293.15,0,0,299.41,1.0,1.0,0.53,302.77,297.15,293.15,0,0,299.41,1.0,1.0,0.56,302.42,297.15,293.15,0,0,299.41,1.0,1.0,0.41,302.34,297.15,293.15,0,0,299.41,1.0,1.0,0.56,301.87,297.15,293.15,0,0,299.41,1.0,1.0,2.66,299.41,291.15,302.34,297.19,302.34,302.56,299.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,17021.68,0,13466.08,1,284.14,297.83,300.19,301.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7023.47,0,50.16,2275.33,0,293.18,0.27,1,0,3,1,0
18287700,302.62,297.15,293.15,0,0,299.33,1.0,1.0,0.53,302.75,297.15,293.15,0,0,299.33,1.0,1.0,0.56,302.4,297.15,293.15,0,0,299.33,1.0,1.0,0.41,302.31,297.15,293.15,0,0,299.33,1.0,1.0,0.56,301.85,297.15,293.15,0,0,299.33,1.0,1.0,2.66,299.33,291.15,302.25,297.14,302.25,302.54,299.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16936.39,0,13466.06,1,284.13,297.76,300.14,301.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7011.77,0,50.16,2275.33,0,292.11,0.27,1,0,3,1,0
18288000,302.59,297.15,293.15,0,0,299.25,1.0,1.0,0.53,302.72,297.15,293.15,0,0,299.25,1.0,1.0,0.56,302.37,297.15,293.15,0,0,299.25,1.0,1.0,0.41,302.29,297.15,293.15,0,0,299.25,1.0,1.0,0.56,301.82,297.15,293.15,0,0,299.25,1.0,1.0,2.66,299.25,291.15,302.15,297.09,302.15,302.51,299.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,16847.65,0,13466.06,1,284.13,297.69,300.09,301.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7000.69,0,50.16,2275.33,0,290.67,0.27,1,0,3,1,0
18288300,302.56,297.15,293.15,0,0,299.16,1.0,1.0,0.53,302.7,297.15,293.15,0,0,299.16,1.0,1.0,0.56,302.35,297.15,293.15,0,0,299.16,1.0,1.0,0.41,302.27,297.15,293.15,0,0,299.16,1.0,1.0,0.56,301.8,297.15,293.15,0,0,299.16,1.0,1.0,2.66,299.16,291.15,302.05,297.06,302.05,302.49,299.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16757.16,0,13466.08,1,284.12,297.61,300.05,301.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6990.57,0,50.16,2275.33,0,288.68,0.27,1,0,3,1,0
18288600,302.53,297.15,293.15,0,0,299.07,1.0,1.0,0.53,302.67,297.15,293.15,0,0,299.07,1.0,1.0,0.56,302.32,297.15,293.15,0,0,299.07,1.0,1.0,0.41,302.24,297.15,293.15,0,0,299.07,1.0,1.0,0.56,301.77,297.15,293.15,0,0,299.07,1.0,1.0,2.66,299.07,291.15,301.95,297.03,301.95,302.46,299.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,16666.07,0,13466.1,1,284.12,297.53,300.02,301.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6981.76,0,50.16,2275.33,0,286.34,0.27,1,0,3,1,0
18288900,302.5,297.15,293.15,0,0,298.99,1.0,1.0,0.53,302.65,297.15,293.15,0,0,298.99,1.0,1.0,0.56,302.29,297.15,293.15,0,0,298.99,1.0,1.0,0.41,302.22,297.15,293.15,0,0,298.99,1.0,1.0,0.56,301.75,297.15,293.15,0,0,298.99,1.0,1.0,2.66,298.99,291.15,301.84,297.01,301.84,302.43,298.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,16574.12,0,13466.12,1,284.11,297.45,300.0,301.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6974.11,0,50.16,2275.33,0,283.91,0.27,1,0,3,1,0
18289200,302.46,297.15,293.15,0,0,298.9,1.0,1.0,0.53,302.62,297.15,293.15,0,0,298.9,1.0,1.0,0.56,302.27,297.15,293.15,0,0,298.9,1.0,1.0,0.41,302.19,297.15,293.15,0,0,298.9,1.0,1.0,0.56,301.72,297.15,293.15,0,0,298.9,1.0,1.0,2.66,298.9,291.15,301.74,296.99,301.74,302.4,298.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,16481.21,0,13466.14,1,284.11,297.37,299.99,301.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6967.43,0,50.16,2275.33,0,281.39,0.27,1,0,3,1,0
18289500,302.43,297.15,293.15,0,0,298.81,1.0,1.0,0.53,302.59,297.15,293.15,0,0,298.81,1.0,1.0,0.56,302.24,297.15,293.15,0,0,298.81,1.0,1.0,0.41,302.17,297.15,293.15,0,0,298.81,1.0,1.0,0.56,301.69,297.15,293.15,0,0,298.81,1.0,1.0,2.66,298.81,291.15,301.63,296.99,301.63,302.37,298.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,16387.22,0,13466.16,1,284.1,297.29,299.98,301.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6961.6,0,50.16,2275.33,0,278.81,0.27,1,0,3,1,0
18289800,302.4,297.15,293.15,0,0,298.72,1.0,1.0,0.53,302.56,297.15,293.15,0,0,298.72,1.0,1.0,0.56,302.21,297.15,293.15,0,0,298.72,1.0,1.0,0.41,302.14,297.15,293.15,0,0,298.72,1.0,1.0,0.56,301.67,297.15,293.15,0,0,298.72,1.0,1.0,2.66,298.72,291.15,301.53,296.98,301.53,302.34,298.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16292.05,0,13466.17,1,284.1,297.21,299.98,301.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6956.46,0,50.16,2275.33,0,276.19,0.27,1,0,3,1,0
18290100,302.37,297.15,293.15,0,0,298.63,1.0,1.0,0.53,302.53,297.15,293.15,0,0,298.63,1.0,1.0,0.56,302.18,297.15,293.15,0,0,298.63,1.0,1.0,0.41,302.11,297.15,293.15,0,0,298.63,1.0,1.0,0.56,301.64,297.15,293.15,0,0,298.63,1.0,1.0,2.66,298.63,291.15,301.42,296.99,301.42,302.31,298.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16195.59,0,13466.19,1,284.09,297.13,299.98,301.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6951.87,0,50.16,2275.33,0,273.54,0.27,1,0,3,1,0
18290400,302.33,297.15,293.15,0,0,298.53,1.0,1.0,0.53,302.5,297.15,293.15,0,0,298.53,1.0,1.0,0.56,302.15,297.15,293.15,0,0,298.53,1.0,1.0,0.41,302.08,297.15,293.15,0,0,298.53,1.0,1.0,0.56,301.61,297.15,293.15,0,0,298.53,1.0,1.0,2.66,298.53,291.15,301.31,296.99,301.31,302.28,298.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,16097.74,0,13466.2,1,284.09,297.05,299.99,301.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6947.68,0,50.16,2275.33,0,270.89,0.27,1,0,3,1,0
18290700,302.3,297.15,293.15,0,0,298.44,1.0,1.0,0.53,302.47,297.15,293.15,0,0,298.44,1.0,1.0,0.56,302.12,297.15,293.15,0,0,298.44,1.0,1.0,0.41,302.05,297.15,293.15,0,0,298.44,1.0,1.0,0.56,301.58,297.15,293.15,0,0,298.44,1.0,1.0,2.66,298.44,291.15,301.2,297.0,301.2,302.25,298.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,15998.38,0,13466.21,1,284.08,296.96,300.0,301.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6943.75,0,50.16,2275.33,0,268.27,0.27,1,0,3,1,0
18291000,302.26,297.15,293.15,0,0,298.35,1.0,1.0,0.53,302.44,297.15,293.15,0,0,298.35,1.0,1.0,0.56,302.09,297.15,293.15,0,0,298.35,1.0,1.0,0.41,302.03,297.15,293.15,0,0,298.35,1.0,1.0,0.56,301.55,297.15,293.15,0,0,298.35,1.0,1.0,2.66,298.34,291.15,301.08,297.01,301.08,302.22,298.34,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15897.42,0,13466.2,1,284.07,296.87,300.0,301.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6939.74,0,50.16,2275.33,0,265.69,0.27,1,0,3,1,0
18291300,302.23,297.15,293.15,0,0,298.25,1.0,1.0,0.53,302.41,297.15,293.15,0,0,298.25,1.0,1.0,0.56,302.05,297.15,293.15,0,0,298.25,1.0,1.0,0.41,302.0,297.15,293.15,0,0,298.25,1.0,1.0,0.56,301.52,297.15,293.15,0,0,298.25,1.0,1.0,2.66,298.25,291.15,300.97,297.02,300.97,302.19,298.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15794.75,0,13466.19,1,284.07,296.79,300.01,301.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6935.56,0,50.16,2275.33,0,263.16,0.27,1,0,3,1,0
18291600,302.19,297.15,293.15,0,0,298.15,1.0,1.0,0.53,302.37,297.15,293.15,0,0,298.15,1.0,1.0,0.56,302.02,297.15,293.15,0,0,298.15,1.0,1.0,0.41,301.97,297.15,293.15,0,0,298.15,1.0,1.0,0.56,301.49,297.15,293.15,0,0,298.15,1.0,1.0,2.66,298.15,291.15,300.85,297.02,300.85,302.15,298.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,15690.24,0,13466.17,1,284.06,296.7,300.02,301.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6902.9,0,50.16,2275.33,0,260.38,0.27,1,0,3,1,0
18291900,302.15,297.15,293.15,0,0,298.04,1.0,1.0,0.53,302.34,297.15,293.15,0,0,298.04,1.0,1.0,0.56,301.98,297.15,293.15,0,0,298.04,1.0,1.0,0.41,301.93,297.15,293.15,0,0,298.04,1.0,1.0,0.56,301.46,297.15,293.15,0,0,298.04,1.0,1.0,2.66,298.04,291.15,300.73,297.03,300.73,302.12,298.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15579.54,0,13466.16,1,284.06,296.6,300.03,301.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6858.56,0,50.16,2275.33,0,256.97,0.27,1,0,3,1,0
18292200,302.11,297.15,293.15,0,0,297.93,1.0,1.0,0.53,302.3,297.15,293.15,0,0,297.93,1.0,1.0,0.56,301.95,297.15,293.15,0,0,297.93,1.0,1.0,0.41,301.89,297.15,293.15,0,0,297.93,1.0,1.0,0.56,301.42,297.15,293.15,0,0,297.93,1.0,1.0,2.66,297.93,291.15,300.59,297.04,300.59,302.08,297.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15460.56,0,13466.14,1,284.05,296.51,300.04,301.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6810.52,0,50.16,2275.33,0,253.22,0.27,1,0,3,1,0
18292500,302.06,297.15,293.15,0,0,297.82,1.0,1.0,0.53,302.26,297.15,293.15,0,0,297.82,1.0,1.0,0.56,301.9,297.15,293.15,0,0,297.82,1.0,1.0,0.41,301.85,297.15,293.15,0,0,297.82,1.0,1.0,0.56,301.38,297.15,293.15,0,0,297.82,1.0,1.0,2.66,297.82,291.15,300.45,297.05,300.46,302.04,297.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.58,410.0,15335.71,0,13466.12,1,284.04,296.4,300.05,301.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6759.69,0,50.16,2275.33,0,249.37,0.27,1,0,3,1,0
18292800,302.01,297.15,293.15,0,0,297.69,1.0,1.0,0.53,302.21,297.15,293.15,0,0,297.69,1.0,1.0,0.56,301.86,297.15,293.15,0,0,297.69,1.0,1.0,0.41,301.81,297.15,293.15,0,0,297.69,1.0,1.0,0.56,301.34,297.15,293.15,0,0,297.69,1.0,1.0,2.66,297.69,291.15,300.31,297.06,300.31,301.99,297.69,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15205.91,0,13466.1,1,284.04,296.29,300.06,301.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6706.34,0,50.16,2275.33,0,245.48,0.27,1,0,3,1,0
18293100,301.96,297.15,293.15,0,0,297.57,1.0,1.0,0.53,302.17,297.15,293.15,0,0,297.57,1.0,1.0,0.56,301.81,297.15,293.15,0,0,297.57,1.0,1.0,0.41,301.77,297.15,293.15,0,0,297.57,1.0,1.0,0.56,301.3,297.15,293.15,0,0,297.57,1.0,1.0,2.66,297.57,291.15,300.16,297.07,300.16,301.95,297.57,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,15073.11,0,13466.08,1,284.03,296.18,300.06,301.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6651.12,0,50.16,2275.33,0,241.61,0.27,1,0,3,1,0
18293400,301.91,297.15,293.15,0,0,297.44,1.0,1.0,0.53,302.12,297.15,293.15,0,0,297.44,1.0,1.0,0.56,301.77,297.15,293.15,0,0,297.44,1.0,1.0,0.41,301.73,297.15,293.15,0,0,297.44,1.0,1.0,0.56,301.26,297.15,293.15,0,0,297.44,1.0,1.0,2.66,297.44,291.15,300.01,297.07,300.01,301.9,297.44,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14938.54,0,13466.06,1,284.02,296.06,300.07,301.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6594.37,0,50.16,2275.33,0,237.77,0.27,1,0,3,1,0
18293700,301.86,297.15,293.15,0,0,297.31,1.0,1.0,0.53,302.08,297.15,293.15,0,0,297.31,1.0,1.0,0.56,301.72,297.15,293.15,0,0,297.31,1.0,1.0,0.41,301.68,297.15,293.15,0,0,297.31,1.0,1.0,0.56,301.21,297.15,293.15,0,0,297.31,1.0,1.0,2.66,297.31,291.15,299.86,297.08,299.86,301.85,297.31,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14803.77,0,13466.05,1,284.01,295.95,300.07,301.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6536.72,0,50.16,2275.33,0,234.04,0.27,1,0,3,1,0
18294000,301.81,297.15,293.15,0,0,297.19,1.0,1.0,0.53,302.03,297.15,293.15,0,0,297.19,1.0,1.0,0.56,301.67,297.15,293.15,0,0,297.19,1.0,1.0,0.41,301.64,297.15,293.15,0,0,297.19,1.0,1.0,0.56,301.17,297.15,293.15,0,0,297.19,1.0,1.0,2.66,297.19,291.15,299.71,297.07,299.71,301.8,297.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14673.01,0,13466.04,1,284.01,295.83,300.07,301.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6479.0,0,50.16,2275.33,0,230.44,0.27,1,0,3,1,0
18294300,301.77,297.15,293.15,0,0,297.11,1.0,1.0,0.53,301.99,297.15,293.15,0,0,297.11,1.0,1.0,0.56,301.63,297.15,293.15,0,0,297.11,1.0,1.0,0.41,301.6,297.15,293.15,0,0,297.11,1.0,1.0,0.56,301.13,297.15,293.15,0,0,297.11,1.0,1.0,2.66,297.11,291.15,299.56,297.07,299.56,301.76,297.11,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,14568.99,0,13466.03,1,284.0,295.73,300.06,301.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6425.9,0,50.16,2275.33,0,227.19,0.27,1,0,3,1,0
18294600,301.73,297.15,293.15,0,0,297.04,1.0,1.0,0.53,301.95,297.15,293.15,0,0,297.04,1.0,1.0,0.56,301.59,297.15,293.15,0,0,297.04,1.0,1.0,0.41,301.56,297.15,293.15,0,0,297.04,1.0,1.0,0.56,301.1,297.15,293.15,0,0,297.04,1.0,1.0,2.66,297.04,291.15,299.42,297.06,299.42,301.72,297.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,14458.36,0,13466.03,1,283.99,295.63,300.06,301.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6376.08,0,50.16,2275.33,0,224.41,0.27,1,0,3,1,0
18294900,301.69,297.15,293.15,0,0,296.97,1.0,1.0,0.53,301.92,297.15,293.15,0,0,296.97,1.0,1.0,0.56,301.56,297.15,293.15,0,0,296.97,1.0,1.0,0.41,301.53,297.15,293.15,0,0,296.97,1.0,1.0,0.56,301.06,297.15,293.15,0,0,296.97,1.0,1.0,2.66,296.97,291.15,299.28,297.05,299.28,301.69,296.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,14351.54,0,13466.03,1,283.99,295.54,300.04,300.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6327.21,0,50.16,2275.33,0,221.91,0.27,1,0,3,1,0
18295200,301.65,297.15,293.15,0,0,296.9,1.0,1.0,0.53,301.88,297.15,293.15,0,0,296.9,1.0,1.0,0.56,301.52,297.15,293.15,0,0,296.9,1.0,1.0,0.41,301.49,297.15,293.15,0,0,296.9,1.0,1.0,0.56,301.03,297.15,293.15,0,0,296.9,1.0,1.0,2.66,296.9,291.15,299.15,297.03,299.15,301.65,296.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14250.31,0,13466.04,1,283.98,295.45,300.03,300.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6279.78,0,50.16,2275.33,0,219.63,0.27,1,0,3,1,0
18295500,301.61,297.15,293.15,0,0,296.84,1.0,1.0,0.53,301.84,297.15,293.15,0,0,296.84,1.0,1.0,0.56,301.48,297.15,293.15,0,0,296.84,1.0,1.0,0.41,301.46,297.15,293.15,0,0,296.84,1.0,1.0,0.56,301.0,297.15,293.15,0,0,296.84,1.0,1.0,2.66,296.84,291.15,299.03,297.01,299.03,301.61,296.84,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,14158.93,0,13466.06,1,283.97,295.37,300.0,300.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6235.29,0,50.16,2275.33,0,217.47,0.27,1,0,3,1,0
18295800,301.57,297.15,293.15,0,0,296.78,1.0,1.0,0.53,301.81,297.15,293.15,0,0,296.78,1.0,1.0,0.56,301.45,297.15,293.15,0,0,296.78,1.0,1.0,0.41,301.43,297.15,293.15,0,0,296.78,1.0,1.0,0.56,300.97,297.15,293.15,0,0,296.78,1.0,1.0,2.66,296.78,291.15,298.93,296.98,298.93,301.58,296.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,14078.91,0,13466.08,1,283.97,295.3,299.98,300.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6195.33,0,50.16,2275.33,0,215.46,0.27,1,0,3,1,0
18296100,301.54,297.15,293.15,0,0,296.72,1.0,1.0,0.53,301.78,297.15,293.15,0,0,296.72,1.0,1.0,0.56,301.42,297.15,293.15,0,0,296.72,1.0,1.0,0.41,301.39,297.15,293.15,0,0,296.72,1.0,1.0,0.56,300.94,297.15,293.15,0,0,296.72,1.0,1.0,2.66,296.72,291.15,298.84,296.96,298.84,301.55,296.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,14007.93,0,13466.12,1,283.97,295.23,299.96,300.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6159.39,0,50.16,2275.33,0,213.73,0.27,1,0,3,1,0
18296400,301.5,297.15,293.15,0,0,296.67,1.0,1.0,0.53,301.74,297.15,293.15,0,0,296.67,1.0,1.0,0.56,301.38,297.15,293.15,0,0,296.67,1.0,1.0,0.41,301.36,297.15,293.15,0,0,296.67,1.0,1.0,0.56,300.91,297.15,293.15,0,0,296.67,1.0,1.0,2.66,296.67,291.15,298.76,296.94,298.76,301.51,296.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.56,410.0,13943.93,0,13466.22,1,283.96,295.18,299.93,300.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6126.66,0,50.16,2275.33,0,212.22,0.27,1,0,3,1,0
18296700,301.47,297.15,293.15,0,0,296.63,1.0,1.0,0.53,301.71,297.15,293.15,0,0,296.63,1.0,1.0,0.56,301.35,297.15,293.15,0,0,296.63,1.0,1.0,0.41,301.33,297.15,293.15,0,0,296.63,1.0,1.0,0.56,300.88,297.15,293.15,0,0,296.63,1.0,1.0,2.66,296.63,291.15,298.69,296.91,298.69,301.48,296.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,13884.95,0,13466.42,1,283.96,295.12,299.91,300.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6096.32,0,50.16,2275.33,0,210.87,0.27,1,0,3,1,0
18297000,301.43,297.15,293.15,0,0,296.58,1.0,1.0,0.53,301.68,297.15,293.15,0,0,296.58,1.0,1.0,0.56,301.32,297.15,293.15,0,0,296.58,1.0,1.0,0.41,301.3,297.15,293.15,0,0,296.58,1.0,1.0,0.56,300.86,297.15,293.15,0,0,296.58,1.0,1.0,2.66,296.58,291.15,298.62,296.89,298.62,301.45,296.58,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,13829.05,0,13466.69,1,283.95,295.08,299.88,300.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6067.57,0,50.16,2275.33,0,209.62,0.27,1,0,3,1,0
18297300,301.4,297.15,293.15,0,0,296.54,1.0,1.0,0.53,301.65,297.15,293.15,0,0,296.54,1.0,1.0,0.56,301.29,297.15,293.15,0,0,296.54,1.0,1.0,0.41,301.27,297.15,293.15,0,0,296.54,1.0,1.0,0.56,300.83,297.15,293.15,0,0,296.54,1.0,1.0,2.66,296.54,291.15,298.55,296.86,298.55,301.42,296.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,13774.15,0,13466.91,1,283.95,295.03,299.86,300.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6039.55,0,50.16,2275.33,0,208.42,0.27,1,0,3,1,0
18297600,301.37,297.15,293.15,0,0,296.5,1.0,1.0,0.53,301.62,297.15,293.15,0,0,296.5,1.0,1.0,0.56,301.26,297.15,293.15,0,0,296.5,1.0,1.0,0.41,301.24,297.15,293.15,0,0,296.5,1.0,1.0,0.56,300.8,297.15,293.15,0,0,296.5,1.0,1.0,2.66,296.5,291.15,298.48,296.84,298.48,301.39,296.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,13718.32,0,13466.86,1,283.95,294.98,299.84,300.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6011.46,0,50.16,2275.33,0,207.21,0.27,1,0,3,1,0
18297900,301.34,297.15,293.15,0,0,296.45,1.0,1.0,0.53,301.59,297.15,293.15,0,0,296.45,1.0,1.0,0.56,301.23,297.15,293.15,0,0,296.45,1.0,1.0,0.41,301.21,297.15,293.15,0,0,296.45,1.0,1.0,0.56,300.78,297.15,293.15,0,0,296.45,1.0,1.0,2.66,296.45,291.15,298.41,296.81,298.41,301.36,296.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,13659.49,0,13466.72,1,283.95,294.93,299.81,300.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5982.48,0,50.16,2275.33,0,205.93,0.27,1,0,3,1,0
18298200,301.3,297.15,293.15,0,0,296.41,1.0,1.0,0.53,301.55,297.15,293.15,0,0,296.41,1.0,1.0,0.56,301.2,297.15,293.15,0,0,296.41,1.0,1.0,0.41,301.19,297.15,293.15,0,0,296.41,1.0,1.0,0.56,300.75,297.15,293.15,0,0,296.41,1.0,1.0,2.66,296.41,291.15,298.34,296.79,298.34,301.33,296.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,13595.8,0,13466.82,1,283.94,294.88,299.79,300.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5951.72,0,50.16,2275.33,0,204.52,0.27,1,0,3,1,0
18298500,301.27,297.15,293.15,0,0,296.36,1.0,1.0,0.53,301.52,297.15,293.15,0,0,296.36,1.0,1.0,0.56,301.17,297.15,293.15,0,0,296.36,1.0,1.0,0.41,301.16,297.15,293.15,0,0,296.36,1.0,1.0,0.56,300.72,297.15,293.15,0,0,296.36,1.0,1.0,2.66,296.36,291.15,298.25,296.76,298.25,301.29,296.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.34,410.0,13530.54,0,13467.22,1,283.94,294.82,299.76,300.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5919.23,0,50.16,2275.33,0,202.97,0.27,1,0,3,1,0
18298800,301.24,297.15,293.15,0,0,296.32,1.0,1.0,0.53,301.49,297.15,293.15,0,0,296.32,1.0,1.0,0.56,301.14,297.15,293.15,0,0,296.32,1.0,1.0,0.41,301.13,297.15,293.15,0,0,296.32,1.0,1.0,0.56,300.7,297.15,293.15,0,0,296.32,1.0,1.0,2.66,296.32,291.15,298.15,296.74,298.15,301.26,296.32,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.3,410.0,13464.48,0,13467.4,1,283.93,294.76,299.74,300.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5886.32,0,50.16,2275.33,0,201.34,0.27,1,0,3,1,0
18299100,302.22,303.15,285.15,0,0,298.78,1.0,0.66,0.0,302.21,303.15,285.15,0,0,298.83,1.0,0.68,0.0,301.97,303.15,285.15,0,0,298.72,1.0,0.61,0.0,301.88,303.15,285.15,0,0,298.7,1.0,0.59,0.0,301.54,303.15,285.15,0,0,298.55,1.0,0.5,0.0,298.97,303.15,298.02,296.71,300.38,300.43,293.51,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-3.48,401.07,89.69,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18299400,302.59,303.15,285.15,0,0,298.78,1.0,0.56,0.0,302.56,303.15,285.15,0,0,298.83,1.0,0.57,0.0,302.35,303.15,285.15,0,0,298.72,1.0,0.47,0.0,302.25,303.15,285.15,0,0,298.7,1.0,0.43,0.0,301.98,303.15,285.15,0,0,298.55,1.0,0.3,0.0,298.96,303.15,297.86,296.67,300.38,300.43,293.68,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.68,410.0,8.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18299700,302.75,303.15,285.15,0,0,298.78,1.0,0.49,0.0,302.74,303.15,285.15,0,0,298.83,1.0,0.5,0.0,302.54,303.15,285.15,0,0,298.71,1.0,0.36,0.0,302.43,303.15,285.15,0,0,298.7,1.0,0.31,0.0,302.21,303.15,285.15,0,0,298.55,1.0,0.3,0.0,298.96,303.15,297.67,296.63,300.38,300.44,293.88,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.87,410.0,15.79,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18300000,302.83,303.15,285.15,0,0,298.78,1.0,0.44,0.0,302.86,303.15,285.15,0,0,298.83,1.0,0.44,0.0,302.65,303.15,285.15,0,0,298.71,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.7,1.0,0.3,0.0,302.35,303.15,285.15,0,0,298.55,1.0,0.3,0.0,298.96,303.15,297.46,296.57,300.38,300.44,294.05,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.07,410.0,13.83,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18300300,302.89,303.15,285.15,0,0,298.78,1.0,0.39,0.0,302.95,303.15,285.15,0,0,298.83,1.0,0.41,0.0,302.71,303.15,285.15,0,0,298.72,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.7,1.0,0.3,0.0,302.43,303.15,285.15,0,0,298.55,1.0,0.3,0.0,298.96,303.15,297.24,296.51,300.38,300.43,294.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.1,410.0,11.71,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18300600,302.93,303.15,285.15,0,0,298.76,1.0,0.35,0.0,303.0,303.15,285.15,0,0,298.81,1.0,0.38,0.0,302.75,303.15,285.15,0,0,298.7,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.53,1.0,0.3,0.0,298.94,303.15,297.02,296.45,300.39,300.44,294.3,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,9.04,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18300900,302.98,303.15,285.15,0,0,298.75,1.0,0.32,0.0,303.03,303.15,285.15,0,0,298.8,1.0,0.36,0.0,302.77,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.8,296.38,300.39,300.44,294.4,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,8.19,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18301200,303.01,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.04,303.15,285.15,0,0,298.8,1.0,0.34,0.0,302.79,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.6,296.32,300.39,300.44,294.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,7.11,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18301500,303.03,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.05,303.15,285.15,0,0,298.8,1.0,0.32,0.0,302.8,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.43,296.26,300.39,300.44,294.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,6.08,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18301800,303.04,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.06,303.15,285.15,0,0,298.8,1.0,0.31,0.0,302.81,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.29,296.21,300.39,300.44,294.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,5.17,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18302100,303.05,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.07,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.19,296.17,300.39,300.44,294.67,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,4.39,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18302400,303.06,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.07,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.15,296.15,300.39,300.44,294.71,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,3.74,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18302700,303.06,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.07,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.14,296.14,300.39,300.44,294.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,3.2,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18303000,303.06,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.08,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.13,296.13,300.39,300.44,294.78,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,2.74,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18303300,303.07,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.08,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.13,296.13,300.39,300.44,294.81,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,2.34,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18303600,303.07,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.08,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.13,296.13,300.39,300.44,294.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,2.01,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18303900,303.07,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.08,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.13,296.13,300.39,300.44,294.85,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.72,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18304200,303.06,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.07,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.14,296.14,300.39,300.44,294.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.47,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18304500,303.06,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.07,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.15,296.15,300.39,300.44,294.88,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.26,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18304800,303.06,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.07,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.15,296.15,300.39,300.44,294.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.08,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18305100,303.06,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.07,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.15,296.15,300.39,300.44,294.91,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.92,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18305400,303.06,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.06,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.16,296.16,300.39,300.44,294.91,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.79,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18305700,303.05,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.06,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.16,296.16,300.39,300.44,294.92,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.68,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18306000,303.05,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.06,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.15,296.15,300.39,300.44,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.58,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18306300,303.05,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.06,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.14,296.14,300.39,300.44,294.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.5,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18306600,303.05,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.05,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.14,296.14,300.39,300.44,294.94,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.43,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18306900,303.04,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.05,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.13,296.13,300.39,300.44,294.94,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.38,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18307200,303.04,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.05,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.12,296.12,300.39,300.44,294.95,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.33,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18307500,303.04,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.04,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.11,296.11,300.39,300.44,294.95,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.29,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18307800,303.03,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.04,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.11,296.11,300.39,300.44,294.95,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.25,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18308100,303.03,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.04,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.1,296.1,300.39,300.44,294.95,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.22,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18308400,303.03,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.09,296.09,300.39,300.44,294.95,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.19,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18308700,303.02,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.08,296.08,300.39,300.44,294.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.17,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18309000,303.02,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.03,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.07,296.07,300.39,300.44,294.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.15,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18309300,303.02,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.02,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.06,296.06,300.39,300.44,294.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.13,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18309600,303.01,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.02,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.05,296.05,300.39,300.44,294.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.11,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18309900,303.01,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.02,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.04,296.02,300.39,300.44,294.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.1,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18310200,303.01,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.01,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.02,295.97,300.39,300.44,294.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.08,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18310500,303.0,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.01,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,296.0,295.9,300.39,300.44,294.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.07,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18310800,303.0,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.01,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.99,295.82,300.39,300.44,294.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.06,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18311100,303.0,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.0,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.97,295.72,300.39,300.44,294.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.05,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18311400,302.99,303.15,285.15,0,0,298.75,1.0,0.3,0.0,303.0,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.95,295.62,300.39,300.44,294.96,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.05,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18311700,302.99,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.99,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.93,295.52,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18312000,302.98,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.99,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.91,295.42,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18312300,302.98,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.99,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.9,295.32,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18312600,302.98,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.98,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.88,295.24,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18312900,302.97,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.98,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.86,295.17,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18313200,302.97,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.97,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.85,295.13,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18313500,302.97,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.97,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.84,295.11,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18313800,302.96,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.97,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.83,295.13,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18314100,302.96,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.96,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.82,295.18,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18314400,302.95,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.96,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.81,295.25,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
