time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18314700,302.95,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.96,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.81,295.32,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18315000,302.95,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.95,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.8,295.41,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.09,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18315300,302.94,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.95,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.79,295.5,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18315600,302.94,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.94,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.79,295.58,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18315900,302.93,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.94,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.78,295.66,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18316200,302.93,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.94,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.77,295.71,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18316500,302.93,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.93,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.76,295.75,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18316800,302.92,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.93,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.75,295.75,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18317100,302.92,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.92,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.74,295.72,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18317400,302.91,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.92,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.72,295.66,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18317700,302.91,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.92,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.7,295.58,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18318000,302.91,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.91,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.69,295.48,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18318300,302.9,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.91,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.67,295.38,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18318600,302.9,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.9,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.65,295.26,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18318900,302.89,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.9,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.63,295.15,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18319200,302.89,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.89,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.61,295.05,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18319500,302.88,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.89,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.6,294.96,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18319800,302.88,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.88,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.58,294.89,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18320100,302.87,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.88,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.56,294.84,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18320400,302.87,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.87,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.55,294.83,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18320700,302.86,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.87,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.54,294.85,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18321000,302.86,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.53,294.89,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18321300,302.85,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.86,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.52,294.95,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18321600,302.85,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.51,295.02,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18321900,302.84,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.85,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.51,295.1,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18322200,302.84,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.5,295.17,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18322500,302.84,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.84,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.49,295.25,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18322800,302.83,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.49,295.32,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18323100,302.83,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.83,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.48,295.38,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18323400,302.82,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.47,295.42,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18323700,302.82,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.46,295.45,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18324000,302.82,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.82,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.45,295.45,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18324300,302.81,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.44,295.44,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18324600,302.81,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.81,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.42,295.42,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18324900,302.8,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.61,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.41,295.41,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18325200,302.8,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.39,295.39,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18325500,302.8,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.8,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.37,295.37,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18325800,302.79,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.36,295.36,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18326100,302.79,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.34,295.34,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18326400,302.79,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.79,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.32,295.32,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18326700,302.78,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.59,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.43,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.3,295.3,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18327000,302.78,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.43,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.28,295.28,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18327300,302.78,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.43,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.27,295.27,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18327600,302.77,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.43,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.25,295.25,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18327900,302.77,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.77,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.24,295.24,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18328200,302.76,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.57,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.22,295.22,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18328500,302.76,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.21,295.21,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18328800,302.76,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.21,295.21,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18329100,302.75,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.41,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.2,295.2,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18329400,302.75,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.41,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.19,295.19,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18329700,302.74,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.41,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.19,295.19,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18330000,302.74,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.74,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.4,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.18,295.18,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18330300,302.73,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.4,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.18,295.18,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18330600,302.73,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.39,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.17,295.17,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18330900,302.72,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.39,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.16,295.16,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18331200,302.72,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.39,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.15,295.15,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18331500,302.71,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.71,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.38,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.11,295.11,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18331800,302.71,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.38,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,295.04,295.04,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18332100,302.7,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.37,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,294.93,294.93,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18332400,302.7,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.37,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,294.8,294.8,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18332700,302.69,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.37,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,294.65,294.65,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18333000,302.68,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.36,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,294.51,294.51,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18333300,302.68,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.35,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,294.37,294.37,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18333600,302.67,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.67,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.35,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,294.25,294.25,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18333900,302.67,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.34,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,294.16,294.16,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18334200,302.66,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.34,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,294.11,294.11,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18334500,302.65,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.33,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,294.1,294.1,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18334800,302.65,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.33,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,294.15,294.15,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18335100,302.64,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.43,303.15,285.15,0,0,298.69,1.0,0.3,0.0,302.32,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,294.23,294.23,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18335400,302.64,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.8,1.0,0.3,0.0,302.43,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.32,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,294.32,294.32,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18335700,302.64,303.15,285.15,0,0,298.75,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.43,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.32,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.52,1.0,0.3,0.0,298.93,303.15,294.4,294.4,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18336000,302.64,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.31,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,294.48,294.48,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18336300,302.63,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.31,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,294.57,294.57,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18336600,302.63,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.3,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,294.65,294.65,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18336900,302.63,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.29,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,294.73,294.73,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18337200,302.63,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.28,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,294.82,294.82,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18337500,302.63,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.27,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,294.9,294.9,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18337800,302.64,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.62,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.42,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.27,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,294.98,294.98,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18338100,302.65,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.43,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.26,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,295.07,295.07,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18338400,302.67,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.63,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.27,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,295.15,295.15,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18338700,302.69,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.64,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.44,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.28,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,295.23,295.23,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18339000,302.71,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.29,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,295.29,295.29,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18339300,302.74,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.65,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.31,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.46,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,295.35,295.35,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.01,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18339600,302.78,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.66,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.68,1.0,0.3,0.0,302.34,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,295.41,295.41,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.01,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18339900,302.81,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.68,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.37,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.48,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,295.47,295.47,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18340200,302.85,303.15,285.15,0,0,298.74,1.0,0.3,0.0,302.69,303.15,285.15,0,0,298.79,1.0,0.3,0.0,302.5,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.4,303.15,285.15,0,0,298.66,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.51,1.0,0.3,0.0,298.92,303.15,295.52,295.52,300.39,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18340500,302.88,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.7,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.43,303.15,285.15,0,0,298.65,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.5,1.0,0.3,0.0,298.91,303.15,295.59,295.59,300.4,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18340800,302.92,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.72,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.45,303.15,285.15,0,0,298.65,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.5,1.0,0.3,0.0,298.91,303.15,295.67,295.67,300.4,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18341100,302.97,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.73,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.54,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.47,303.15,285.15,0,0,298.65,1.0,0.3,0.0,302.53,303.15,285.15,0,0,298.5,1.0,0.3,0.0,298.91,303.15,295.76,295.76,300.4,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18341400,303.01,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.75,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.49,303.15,285.15,0,0,298.65,1.0,0.3,0.0,302.55,303.15,285.15,0,0,298.5,1.0,0.3,0.0,298.91,303.15,295.87,295.87,300.4,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18341700,303.05,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.76,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.51,303.15,285.15,0,0,298.65,1.0,0.3,0.0,302.56,303.15,285.15,0,0,298.5,1.0,0.3,0.0,298.91,303.15,296.0,296.0,300.4,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18342000,303.09,303.15,285.15,0,0,298.73,1.0,0.3,0.0,302.78,303.15,285.15,0,0,298.78,1.0,0.3,0.0,302.6,303.15,285.15,0,0,298.67,1.0,0.3,0.0,302.52,303.15,285.15,0,0,298.65,1.0,0.3,0.0,302.58,303.15,285.15,0,0,298.5,1.0,0.3,0.0,298.91,303.15,296.15,296.15,300.4,300.44,294.97,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18342300,301.78,297.15,293.15,0,0,296.26,1.0,1.0,0.53,301.72,297.15,293.15,0,0,296.26,1.0,1.0,0.56,301.43,297.15,293.15,0,0,296.26,1.0,1.0,0.41,301.47,297.15,293.15,0,0,296.26,1.0,1.0,0.56,301.39,297.15,293.15,0,0,296.26,1.0,1.0,2.66,296.26,291.15,296.33,296.3,296.33,301.58,296.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.15,0,298.67,410.0,309.49,0,13465.74,1,283.93,294.76,299.73,300.26,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18342600,301.47,297.15,293.15,0,0,295.95,1.0,1.0,0.53,301.36,297.15,293.15,0,0,295.95,1.0,1.0,0.56,301.09,297.15,293.15,0,0,295.95,1.0,1.0,0.41,301.12,297.15,293.15,0,0,295.95,1.0,1.0,0.56,300.96,297.15,293.15,0,0,295.95,1.0,1.0,2.66,295.95,291.15,296.53,296.43,296.53,301.24,295.94,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,9500.4,0,13465.74,1,284.0,295.85,300.59,301.25,293.15,293.15,283.15,16640.36,18000,313.15,0,648000,1,0,0,0,1,0.18,1,0,1.0,0.29,0.87,0.0,5.28,4.13,1.16,0,0,0,6257.27,0,44.72,2275.78,0,0.0,0.26,1,0,3,1,0
