time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18342900,301.33,297.15,293.15,0,0,295.87,1.0,1.0,0.53,301.19,297.15,293.15,0,0,295.87,1.0,1.0,0.56,300.92,297.15,293.15,0,0,295.87,1.0,1.0,0.41,300.96,297.15,293.15,0,0,295.87,1.0,1.0,0.56,300.77,297.15,293.15,0,0,295.87,1.0,1.0,2.66,295.87,291.15,296.76,296.54,296.76,301.08,295.87,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,12711.93,0,13465.74,1,283.89,294.13,299.51,300.42,293.15,293.15,283.15,17820.56,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5508.38,0,49.43,2275.33,0,265.06,0.27,1,0,3,1,0
18343200,301.31,297.15,293.15,0,0,295.97,1.0,1.0,0.53,301.14,297.15,293.15,0,0,295.97,1.0,1.0,0.56,300.87,297.15,293.15,0,0,295.97,1.0,1.0,0.41,300.91,297.15,293.15,0,0,295.97,1.0,1.0,0.56,300.72,297.15,293.15,0,0,295.97,1.0,1.0,2.66,295.97,291.15,297.0,296.62,297.0,301.05,295.97,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,12852.47,0,13465.75,1,283.9,294.19,299.54,300.35,293.15,293.15,283.15,17976.73,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5568.13,0,50.07,2275.33,0,158.27,0.27,1,0,3,1,0
18343500,301.32,297.15,293.15,0,0,296.06,1.0,1.0,0.53,301.13,297.15,293.15,0,0,296.06,1.0,1.0,0.56,300.86,297.15,293.15,0,0,296.06,1.0,1.0,0.41,300.9,297.15,293.15,0,0,296.06,1.0,1.0,0.56,300.7,297.15,293.15,0,0,296.06,1.0,1.0,2.66,296.06,291.15,297.26,296.69,297.26,301.05,296.07,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,12997.52,0,13465.75,1,283.9,294.3,299.72,300.55,293.15,293.15,283.15,17996.88,18000,313.15,0,648000,1,0,0,0,1,0.33,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5657.3,0,50.15,2275.33,0,169.93,0.27,1,0,3,1,0
18343800,301.35,297.15,293.15,0,0,296.15,1.0,1.0,0.53,301.13,297.15,293.15,0,0,296.15,1.0,1.0,0.56,300.86,297.15,293.15,0,0,296.15,1.0,1.0,0.41,300.9,297.15,293.15,0,0,296.15,1.0,1.0,0.56,300.7,297.15,293.15,0,0,296.15,1.0,1.0,2.66,296.15,291.15,297.52,296.75,297.52,301.06,296.15,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,13122.94,0,13465.78,1,283.91,294.41,299.76,300.6,293.15,293.15,283.15,17999.57,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5718.59,0,50.16,2275.33,0,180.51,0.27,1,0,3,1,0
18344100,301.37,297.15,293.15,0,0,296.25,1.0,1.0,0.53,301.13,297.15,293.15,0,0,296.25,1.0,1.0,0.56,300.87,297.15,293.15,0,0,296.25,1.0,1.0,0.41,300.9,297.15,293.15,0,0,296.25,1.0,1.0,0.56,300.7,297.15,293.15,0,0,296.25,1.0,1.0,2.66,296.25,291.15,297.8,296.8,297.8,301.07,296.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,13302.21,0,13465.77,1,283.92,294.55,299.8,300.65,293.15,293.15,283.15,17999.93,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5794.52,0,50.16,2275.33,0,183.45,0.27,1,0,3,1,0
18344400,301.4,297.15,293.15,0,0,296.35,1.0,1.0,0.53,301.14,297.15,293.15,0,0,296.35,1.0,1.0,0.56,300.87,297.15,293.15,0,0,296.35,1.0,1.0,0.41,300.91,297.15,293.15,0,0,296.35,1.0,1.0,0.56,300.71,297.15,293.15,0,0,296.35,1.0,1.0,2.66,296.35,291.15,298.08,296.84,298.07,301.09,296.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.65,410.0,13479.61,0,13465.82,1,283.93,294.7,299.84,300.71,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5878.25,0,50.16,2275.33,0,188.66,0.27,1,0,3,1,0
18344700,301.44,297.15,293.15,0,0,296.45,1.0,1.0,0.53,301.15,297.15,293.15,0,0,296.45,1.0,1.0,0.56,300.88,297.15,293.15,0,0,296.45,1.0,1.0,0.41,300.92,297.15,293.15,0,0,296.45,1.0,1.0,0.56,300.72,297.15,293.15,0,0,296.45,1.0,1.0,2.66,296.45,291.15,298.35,296.87,298.35,301.11,296.45,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,13657.15,0,13465.81,1,283.94,294.86,299.88,300.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,5960.88,0,50.16,2275.33,0,193.66,0.27,1,0,3,1,0
18345000,301.47,297.15,293.15,0,0,296.59,1.0,1.0,0.53,301.16,297.15,293.15,0,0,296.59,1.0,1.0,0.56,300.9,297.15,293.15,0,0,296.59,1.0,1.0,0.41,300.94,297.15,293.15,0,0,296.59,1.0,1.0,0.56,300.73,297.15,293.15,0,0,296.59,1.0,1.0,2.66,296.59,291.15,298.63,296.91,298.63,301.13,296.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.65,410.0,13878.47,0,13465.84,1,283.95,295.02,299.92,300.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6051.12,0,50.16,2275.33,0,197.94,0.27,1,0,3,1,0
18345300,301.52,297.15,293.15,0,0,296.73,1.0,1.0,0.53,301.18,297.15,293.15,0,0,296.73,1.0,1.0,0.56,300.92,297.15,293.15,0,0,296.73,1.0,1.0,0.41,300.96,297.15,293.15,0,0,296.73,1.0,1.0,0.56,300.75,297.15,293.15,0,0,296.73,1.0,1.0,2.66,296.73,291.15,298.89,296.96,298.89,301.17,296.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,14089.78,0,13465.88,1,283.96,295.21,299.97,300.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6151.23,0,50.16,2275.33,0,202.34,0.27,1,0,3,1,0
18345600,301.57,297.15,293.15,0,0,296.88,1.0,1.0,0.53,301.21,297.15,293.15,0,0,296.88,1.0,1.0,0.56,300.95,297.15,293.15,0,0,296.88,1.0,1.0,0.41,300.99,297.15,293.15,0,0,296.88,1.0,1.0,0.56,300.77,297.15,293.15,0,0,296.88,1.0,1.0,2.66,296.88,291.15,299.15,297.03,299.15,301.21,296.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,14295.86,0,13465.9,1,283.97,295.38,300.03,300.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6251.24,0,50.16,2275.33,0,205.76,0.27,1,0,3,1,0
18345900,301.63,297.15,293.15,0,0,297.03,1.0,1.0,0.53,301.24,297.15,293.15,0,0,297.03,1.0,1.0,0.56,300.98,297.15,293.15,0,0,297.03,1.0,1.0,0.41,301.02,297.15,293.15,0,0,297.03,1.0,1.0,0.56,300.8,297.15,293.15,0,0,297.03,1.0,1.0,2.66,297.03,291.15,299.4,297.1,299.4,301.25,297.04,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14497.78,0,13465.9,1,283.99,295.56,300.11,301.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6351.78,0,50.16,2275.33,0,209.74,0.27,1,0,3,1,0
18346200,301.68,297.15,293.15,0,0,297.18,1.0,1.0,0.53,301.28,297.15,293.15,0,0,297.18,1.0,1.0,0.56,301.02,297.15,293.15,0,0,297.18,1.0,1.0,0.41,301.05,297.15,293.15,0,0,297.18,1.0,1.0,0.56,300.84,297.15,293.15,0,0,297.18,1.0,1.0,2.66,297.18,291.15,299.65,297.17,299.65,301.3,297.19,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14699.16,0,13465.9,1,284.0,295.73,300.18,301.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6451.82,0,50.16,2275.33,0,214.74,0.27,1,0,3,1,0
18346500,301.74,297.15,293.15,0,0,297.33,1.0,1.0,0.53,301.32,297.15,293.15,0,0,297.33,1.0,1.0,0.56,301.06,297.15,293.15,0,0,297.33,1.0,1.0,0.41,301.09,297.15,293.15,0,0,297.33,1.0,1.0,0.56,300.88,297.15,293.15,0,0,297.33,1.0,1.0,2.66,297.33,291.15,299.9,297.24,299.9,301.35,297.33,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,14900.18,0,13465.9,1,284.01,295.9,300.24,301.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6551.44,0,50.16,2275.33,0,219.61,0.27,1,0,3,1,0
18346800,301.81,297.15,293.15,0,0,297.53,1.0,1.0,0.53,301.37,297.15,293.15,0,0,297.53,1.0,1.0,0.56,301.11,297.15,293.15,0,0,297.53,1.0,1.0,0.41,301.14,297.15,293.15,0,0,297.53,1.0,1.0,0.56,300.92,297.15,293.15,0,0,297.53,1.0,1.0,2.66,297.53,291.15,300.15,297.3,300.15,301.4,297.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,15130.87,0,13465.9,1,284.02,296.08,300.31,301.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6654.59,0,50.16,2275.33,0,224.53,0.27,1,0,3,1,0
18347100,301.88,297.15,293.15,0,0,297.74,1.0,1.0,0.53,301.43,297.15,293.15,0,0,297.74,1.0,1.0,0.56,301.16,297.15,293.15,0,0,297.74,1.0,1.0,0.41,301.19,297.15,293.15,0,0,297.74,1.0,1.0,0.56,300.98,297.15,293.15,0,0,297.74,1.0,1.0,2.66,297.74,291.15,300.4,297.37,300.4,301.47,297.74,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,15353.58,0,13465.9,1,284.03,296.27,300.37,301.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6762.73,0,50.16,2275.33,0,229.87,0.27,1,0,3,1,0
18347400,301.96,297.15,293.15,0,0,297.95,1.0,1.0,0.53,301.49,297.15,293.15,0,0,297.95,1.0,1.0,0.56,301.22,297.15,293.15,0,0,297.95,1.0,1.0,0.41,301.25,297.15,293.15,0,0,297.95,1.0,1.0,0.56,301.03,297.15,293.15,0,0,297.95,1.0,1.0,2.66,297.95,291.15,300.65,297.43,300.65,301.53,297.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,15575.65,0,13465.89,1,284.05,296.46,300.43,301.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6871.0,0,50.16,2275.33,0,235.33,0.27,1,0,3,1,0
18347700,302.03,297.15,293.15,0,0,298.16,1.0,1.0,0.53,301.55,297.15,293.15,0,0,298.16,1.0,1.0,0.56,301.28,297.15,293.15,0,0,298.16,1.0,1.0,0.41,301.31,297.15,293.15,0,0,298.16,1.0,1.0,0.56,301.09,297.15,293.15,0,0,298.16,1.0,1.0,2.66,298.16,291.15,300.9,297.48,300.9,301.6,298.16,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,15797.7,0,13465.89,1,284.06,296.66,300.49,301.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6978.49,0,50.16,2275.33,0,240.78,0.27,1,0,3,1,0
18348000,302.11,297.15,293.15,0,0,298.37,1.0,1.0,0.53,301.62,297.15,293.15,0,0,298.37,1.0,1.0,0.56,301.34,297.15,293.15,0,0,298.37,1.0,1.0,0.41,301.37,297.15,293.15,0,0,298.37,1.0,1.0,0.56,301.16,297.15,293.15,0,0,298.37,1.0,1.0,2.66,298.37,291.15,301.15,297.54,301.15,301.67,298.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,16019.74,0,13465.89,1,284.07,296.85,300.55,301.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7012.93,0,50.16,2275.33,0,245.36,0.27,1,0,3,1,0
18348300,302.19,297.15,293.15,0,0,298.59,1.0,1.0,0.53,301.69,297.15,293.15,0,0,298.59,1.0,1.0,0.56,301.41,297.15,293.15,0,0,298.59,1.0,1.0,0.41,301.44,297.15,293.15,0,0,298.59,1.0,1.0,0.56,301.22,297.15,293.15,0,0,298.59,1.0,1.0,2.66,298.59,291.15,301.4,297.59,301.4,301.75,298.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,16241.78,0,13465.89,1,284.09,297.04,300.6,301.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7031.1,0,50.16,2275.33,0,249.08,0.27,1,0,3,1,0
18348600,302.27,297.15,293.15,0,0,298.8,1.0,1.0,0.53,301.76,297.15,293.15,0,0,298.8,1.0,1.0,0.56,301.48,297.15,293.15,0,0,298.8,1.0,1.0,0.41,301.5,297.15,293.15,0,0,298.8,1.0,1.0,0.56,301.28,297.15,293.15,0,0,298.8,1.0,1.0,2.66,298.8,291.15,301.65,297.65,301.65,301.82,298.8,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,16463.83,0,13465.89,1,284.1,297.23,300.65,301.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7049.1,0,50.16,2275.33,0,252.72,0.27,1,0,3,1,0
18348900,302.35,297.15,293.15,0,0,299.01,1.0,1.0,0.53,301.83,297.15,293.15,0,0,299.01,1.0,1.0,0.56,301.55,297.15,293.15,0,0,299.01,1.0,1.0,0.41,301.57,297.15,293.15,0,0,299.01,1.0,1.0,0.56,301.35,297.15,293.15,0,0,299.01,1.0,1.0,2.66,299.01,291.15,301.9,297.69,301.9,301.9,299.01,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,16685.87,0,13465.89,1,284.11,297.42,300.7,301.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7066.88,0,50.16,2275.33,0,256.45,0.27,1,0,3,1,0
18349200,302.41,297.15,293.15,0,0,299.1,1.0,1.0,0.53,301.89,297.15,293.15,0,0,299.1,1.0,1.0,0.56,301.6,297.15,293.15,0,0,299.1,1.0,1.0,0.41,301.62,297.15,293.15,0,0,299.1,1.0,1.0,0.56,301.4,297.15,293.15,0,0,299.1,1.0,1.0,2.66,299.1,291.15,302.15,297.74,302.0,301.96,299.1,1,1.0,0.11,0.11,0.89,0.11,5.68,0.66,5.02,-0.56,1.0,0.15,0,274.82,410.0,16747.15,0,13466.01,1,284.12,297.53,300.74,301.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7078.92,0,50.16,2275.33,0,259.67,0.27,1,0,3,1,0
18349500,302.47,297.15,293.15,0,0,299.19,1.0,1.0,0.53,301.95,297.15,293.15,0,0,299.19,1.0,1.0,0.56,301.65,297.15,293.15,0,0,299.19,1.0,1.0,0.41,301.68,297.15,293.15,0,0,299.19,1.0,1.0,0.56,301.46,297.15,293.15,0,0,299.19,1.0,1.0,2.66,299.19,291.15,302.39,297.78,302.1,302.02,299.2,1,1.0,0.13,0.13,0.87,0.13,5.69,0.77,4.92,-0.49,1.0,0.15,0,290.44,410.0,16839.54,0,13479.46,1,284.12,297.61,300.78,301.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7088.54,0,50.16,2275.33,0,261.18,0.27,1,0,3,1,0
18349800,302.51,297.15,293.15,0,0,299.27,1.0,1.0,0.53,302.0,297.15,293.15,0,0,299.27,1.0,1.0,0.56,301.69,297.15,293.15,0,0,299.27,1.0,1.0,0.41,301.71,297.15,293.15,0,0,299.27,1.0,1.0,0.56,301.49,297.15,293.15,0,0,299.27,1.0,1.0,2.66,299.27,291.15,302.62,297.8,302.18,302.06,299.27,1,1.0,0.16,0.16,0.84,0.16,5.69,0.88,4.81,-0.39,1.0,0.15,0,293.84,410.0,16912.15,0,13482.83,1,284.13,297.68,300.81,301.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7095.6,0,50.16,2275.33,0,263.93,0.27,1,0,3,1,0
18350100,302.55,297.15,293.15,0,0,299.33,1.0,1.0,0.53,302.03,297.15,293.15,0,0,299.33,1.0,1.0,0.56,301.72,297.15,293.15,0,0,299.33,1.0,1.0,0.41,301.74,297.15,293.15,0,0,299.33,1.0,1.0,0.56,301.51,297.15,293.15,0,0,299.33,1.0,1.0,2.66,299.33,291.15,302.84,297.81,302.26,302.1,299.33,1,1.0,0.18,0.18,0.82,0.18,5.69,0.95,4.74,-0.32,1.0,0.15,0,294.75,410.0,16980.04,0,13483.86,1,284.13,297.74,300.82,301.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7100.5,0,50.16,2275.33,0,266.54,0.27,1,0,3,1,0
18350400,302.59,297.15,293.15,0,0,299.4,1.0,1.0,0.53,302.07,297.15,293.15,0,0,299.4,1.0,1.0,0.56,301.74,297.15,293.15,0,0,299.4,1.0,1.0,0.41,301.77,297.15,293.15,0,0,299.4,1.0,1.0,0.56,301.53,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,303.04,297.81,302.33,302.13,299.4,1,1.0,0.2,0.2,0.8,0.2,5.69,1.01,4.68,-0.26,1.0,0.15,0,295.28,410.0,17044.23,0,13484.56,1,284.14,297.79,300.82,301.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7103.81,0,50.16,2275.33,0,269.11,0.27,1,0,3,1,0
18350700,302.62,297.15,293.15,0,0,299.45,1.0,1.0,0.53,302.11,297.15,293.15,0,0,299.45,1.0,1.0,0.56,301.77,297.15,293.15,0,0,299.45,1.0,1.0,0.41,301.8,297.15,293.15,0,0,299.45,1.0,1.0,0.56,301.56,297.15,293.15,0,0,299.45,1.0,1.0,2.66,299.45,291.15,303.23,297.8,302.4,302.17,299.46,1,1.0,0.22,0.22,0.78,0.22,5.69,1.08,4.61,-0.2,1.0,0.15,0,295.66,410.0,17104.58,0,13485.13,1,284.14,297.85,300.81,301.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7105.77,0,50.16,2275.33,0,271.63,0.27,1,0,3,1,0
18351000,302.65,297.15,293.15,0,0,299.51,1.0,1.0,0.53,302.14,297.15,293.15,0,0,299.51,1.0,1.0,0.56,301.8,297.15,293.15,0,0,299.51,1.0,1.0,0.41,301.82,297.15,293.15,0,0,299.51,1.0,1.0,0.56,301.58,297.15,293.15,0,0,299.51,1.0,1.0,2.66,299.51,291.15,303.4,297.78,302.47,302.2,299.51,1,1.0,0.24,0.24,0.76,0.24,5.69,1.15,4.54,-0.13,1.0,0.15,0,295.94,410.0,17161.11,0,13485.61,1,284.14,297.9,300.79,301.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7106.63,0,50.16,2275.33,0,274.07,0.27,1,0,3,1,0
18351300,302.68,297.15,293.15,0,0,299.56,1.0,1.0,0.53,302.17,297.15,293.15,0,0,299.56,1.0,1.0,0.56,301.82,297.15,293.15,0,0,299.56,1.0,1.0,0.41,301.85,297.15,293.15,0,0,299.56,1.0,1.0,0.56,301.6,297.15,293.15,0,0,299.56,1.0,1.0,2.66,299.56,291.15,303.56,297.76,302.53,302.23,299.56,1,1.0,0.26,0.26,0.74,0.26,5.69,1.21,4.48,-0.06,1.0,0.15,0,296.13,410.0,17213.42,0,13486.01,1,284.15,297.94,300.76,301.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7106.62,0,50.16,2275.33,0,276.33,0.27,1,0,3,1,0
18351600,302.7,297.15,293.15,0,0,299.61,1.0,1.0,0.53,302.21,297.15,293.15,0,0,299.61,1.0,1.0,0.56,301.84,297.15,293.15,0,0,299.61,1.0,1.0,0.41,301.87,297.15,293.15,0,0,299.61,1.0,1.0,0.56,301.62,297.15,293.15,0,0,299.61,1.0,1.0,2.66,299.61,291.15,303.71,297.74,302.58,302.25,299.61,1,1.0,0.27,0.27,0.73,0.27,5.69,1.28,4.41,0.0,1.0,0.15,0,296.28,410.0,17261.2,0,13486.35,1,284.15,297.99,300.74,301.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7105.95,0,50.16,2275.33,0,278.35,0.27,1,0,3,1,0
18351900,302.73,297.15,293.15,0,0,299.66,1.0,1.0,0.53,302.24,297.15,293.15,0,0,299.66,1.0,1.0,0.56,301.87,297.15,293.15,0,0,299.66,1.0,1.0,0.41,301.9,297.15,293.15,0,0,299.66,1.0,1.0,0.56,301.64,297.15,293.15,0,0,299.66,1.0,1.0,2.66,299.66,291.15,303.84,297.71,302.65,302.28,299.66,1,1.0,0.29,0.29,0.71,0.29,5.69,1.34,4.35,0.07,1.0,0.15,0,296.38,410.0,17323.21,0,13486.64,1,284.15,298.03,300.71,301.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7105.65,0,50.16,2275.33,0,280.23,0.27,1,0,3,1,0
18352200,302.75,297.15,293.15,0,0,299.72,1.0,1.0,0.53,302.27,297.15,293.15,0,0,299.72,1.0,1.0,0.56,301.89,297.15,293.15,0,0,299.72,1.0,1.0,0.41,301.92,297.15,293.15,0,0,299.72,1.0,1.0,0.56,301.66,297.15,293.15,0,0,299.72,1.0,1.0,2.66,299.72,291.15,303.96,297.69,302.71,302.31,299.72,1,1.0,0.3,0.3,0.7,0.3,5.69,1.4,4.29,0.13,1.0,0.15,0,296.46,410.0,17381.49,0,13486.88,1,284.15,298.08,300.69,301.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7105.62,0,50.16,2275.33,0,281.96,0.27,1,0,3,1,0
18352500,302.78,297.15,293.15,0,0,299.77,1.0,1.0,0.53,302.31,297.15,293.15,0,0,299.77,1.0,1.0,0.56,301.92,297.15,293.15,0,0,299.77,1.0,1.0,0.41,301.94,297.15,293.15,0,0,299.77,1.0,1.0,0.56,301.68,297.15,293.15,0,0,299.77,1.0,1.0,2.66,299.77,291.15,304.06,297.66,302.78,302.33,299.77,1,1.0,0.31,0.31,0.69,0.31,5.69,1.46,4.23,0.18,1.0,0.15,0,296.53,410.0,17436.67,0,13487.09,1,284.16,298.13,300.67,301.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7105.92,0,50.16,2275.33,0,283.34,0.27,1,0,3,1,0
18352800,302.8,297.15,293.15,0,0,299.82,1.0,1.0,0.53,302.34,297.15,293.15,0,0,299.82,1.0,1.0,0.56,301.94,297.15,293.15,0,0,299.82,1.0,1.0,0.41,301.97,297.15,293.15,0,0,299.82,1.0,1.0,0.56,301.7,297.15,293.15,0,0,299.82,1.0,1.0,2.66,299.82,291.15,304.15,297.65,302.84,302.36,299.82,1,1.0,0.32,0.32,0.68,0.32,5.69,1.51,4.18,0.24,1.0,0.15,0,296.58,410.0,17488.12,0,13487.25,1,284.16,298.18,300.65,301.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7106.82,0,50.16,2275.33,0,284.22,0.27,1,0,3,1,0
18353100,302.82,297.15,293.15,0,0,299.87,1.0,1.0,0.53,302.37,297.15,293.15,0,0,299.87,1.0,1.0,0.56,301.96,297.15,293.15,0,0,299.87,1.0,1.0,0.41,301.99,297.15,293.15,0,0,299.87,1.0,1.0,0.56,301.72,297.15,293.15,0,0,299.87,1.0,1.0,2.66,299.87,291.15,304.23,297.66,302.89,302.38,299.87,1,1.0,0.33,0.33,0.67,0.33,5.69,1.56,4.13,0.29,1.0,0.15,0,296.62,410.0,17537.47,0,13487.37,1,284.16,298.22,300.65,301.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7109.75,0,50.16,2275.33,0,282.92,0.27,1,0,3,1,0
18353400,302.84,297.15,293.15,0,0,299.92,1.0,1.0,0.53,302.41,297.15,293.15,0,0,299.92,1.0,1.0,0.56,301.98,297.15,293.15,0,0,299.92,1.0,1.0,0.41,302.01,297.15,293.15,0,0,299.92,1.0,1.0,0.56,301.74,297.15,293.15,0,0,299.92,1.0,1.0,2.66,299.92,291.15,304.32,297.69,302.95,302.41,299.92,1,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.33,1.0,0.15,0,296.66,410.0,17586.31,0,13487.45,1,284.17,298.26,300.69,301.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7116.53,0,50.16,2275.33,0,280.09,0.27,1,0,3,1,0
18353700,302.86,297.15,293.15,0,0,299.96,1.0,1.0,0.53,302.44,297.15,293.15,0,0,299.96,1.0,1.0,0.56,302.0,297.15,293.15,0,0,299.96,1.0,1.0,0.41,302.03,297.15,293.15,0,0,299.96,1.0,1.0,0.56,301.76,297.15,293.15,0,0,299.96,1.0,1.0,2.66,299.96,291.15,304.4,297.75,303.0,302.43,299.96,1,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.37,1.0,0.15,0,296.7,410.0,17634.5,0,13487.49,1,284.17,298.31,300.74,301.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7126.36,0,50.16,2275.33,0,277.17,0.27,1,0,3,1,0
18354000,302.88,297.15,293.15,0,0,300.01,1.0,1.0,0.53,302.47,297.15,293.15,0,0,300.01,1.0,1.0,0.56,302.03,297.15,293.15,0,0,300.01,1.0,1.0,0.41,302.05,297.15,293.15,0,0,300.01,1.0,1.0,0.56,301.78,297.15,293.15,0,0,300.01,1.0,1.0,2.66,300.01,291.15,304.48,297.82,303.06,302.45,300.01,1,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.0,0.41,1.0,0.15,0,296.74,410.0,17682.04,0,13487.51,1,284.17,298.35,300.82,301.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7138.44,0,50.16,2275.33,0,274.32,0.27,1,0,3,1,0
18354300,302.9,297.15,293.15,0,0,300.05,1.0,1.0,0.53,302.51,297.15,293.15,0,0,300.05,1.0,1.0,0.56,302.05,297.15,293.15,0,0,300.05,1.0,1.0,0.41,302.07,297.15,293.15,0,0,300.05,1.0,1.0,0.56,301.8,297.15,293.15,0,0,300.05,1.0,1.0,2.66,300.05,291.15,304.57,297.91,303.11,302.48,300.05,1,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.97,0.45,1.0,0.15,0,296.77,410.0,17728.93,0,13487.51,1,284.17,298.39,300.91,302.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7152.05,0,50.16,2275.33,0,271.6,0.27,1,0,3,1,0
18354600,302.91,297.15,293.15,0,0,300.1,1.0,1.0,0.53,302.54,297.15,293.15,0,0,300.1,1.0,1.0,0.56,302.07,297.15,293.15,0,0,300.1,1.0,1.0,0.41,302.09,297.15,293.15,0,0,300.1,1.0,1.0,0.56,301.82,297.15,293.15,0,0,300.1,1.0,1.0,2.66,300.1,291.15,304.65,298.01,303.16,302.5,300.1,1,1.0,0.37,0.37,0.63,0.37,5.69,1.75,3.94,0.48,1.0,0.15,0,296.8,410.0,17775.13,0,13487.51,1,284.18,298.43,301.01,302.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7166.5,0,50.16,2275.33,0,269.18,0.27,1,0,3,1,0
18354900,302.93,297.15,293.15,0,0,300.14,1.0,1.0,0.53,302.57,297.15,293.15,0,0,300.14,1.0,1.0,0.56,302.09,297.15,293.15,0,0,300.14,1.0,1.0,0.41,302.12,297.15,293.15,0,0,300.14,1.0,1.0,0.56,301.83,297.15,293.15,0,0,300.14,1.0,1.0,2.66,300.14,291.15,304.73,298.12,303.21,302.52,300.14,1,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.15,0,296.82,410.0,17820.64,0,13487.5,1,284.18,298.47,301.11,302.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7181.12,0,50.16,2275.33,0,267.14,0.27,1,0,3,1,0
18355200,302.94,297.15,293.15,0,0,300.18,1.0,1.0,0.53,302.6,297.15,293.15,0,0,300.18,1.0,1.0,0.56,302.11,297.15,293.15,0,0,300.18,1.0,1.0,0.41,302.14,297.15,293.15,0,0,300.18,1.0,1.0,0.56,301.85,297.15,293.15,0,0,300.18,1.0,1.0,2.66,300.18,291.15,304.82,298.22,303.26,302.54,300.18,1,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.88,0.53,1.0,0.15,0,296.85,410.0,17865.45,0,13487.5,1,284.18,298.51,301.22,302.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7195.32,0,50.16,2275.33,0,265.61,0.27,1,0,3,1,0
18355500,302.96,297.15,293.15,0,0,300.23,1.0,1.0,0.53,302.64,297.15,293.15,0,0,300.23,1.0,1.0,0.56,302.13,297.15,293.15,0,0,300.23,1.0,1.0,0.41,302.15,297.15,293.15,0,0,300.23,1.0,1.0,0.56,301.87,297.15,293.15,0,0,300.23,1.0,1.0,2.66,300.23,291.15,304.9,298.31,303.31,302.56,300.23,1,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,1.0,0.15,0,296.86,410.0,17909.56,0,13487.49,1,284.19,298.55,301.31,302.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7208.55,0,50.16,2275.33,0,264.69,0.27,1,0,3,1,0
18355800,302.97,297.15,293.15,0,0,300.27,1.0,1.0,0.53,302.67,297.15,293.15,0,0,300.27,1.0,1.0,0.56,302.15,297.15,293.15,0,0,300.27,1.0,1.0,0.41,302.17,297.15,293.15,0,0,300.27,1.0,1.0,0.56,301.89,297.15,293.15,0,0,300.27,1.0,1.0,2.66,300.27,291.15,304.98,298.4,303.36,302.58,300.27,1,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.15,0,296.88,410.0,17952.98,0,13487.49,1,284.19,298.58,301.4,302.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7220.31,0,50.16,2275.33,0,264.5,0.27,1,0,3,1,0
18356100,302.98,297.15,293.15,0,0,300.31,1.0,1.0,0.53,302.7,297.15,293.15,0,0,300.31,1.0,1.0,0.56,302.17,297.15,293.15,0,0,300.31,1.0,1.0,0.41,302.19,297.15,293.15,0,0,300.31,1.0,1.0,0.56,301.91,297.15,293.15,0,0,300.31,1.0,1.0,2.66,300.31,291.15,305.07,298.47,303.41,302.6,300.31,1,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.15,0,296.89,410.0,17995.56,0,13487.49,1,284.19,298.62,301.47,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7230.2,0,50.16,2275.33,0,265.25,0.27,1,0,3,1,0
18356400,302.99,297.15,293.15,0,0,300.35,1.0,1.0,0.53,302.73,297.15,293.15,0,0,300.35,1.0,1.0,0.56,302.19,297.15,293.15,0,0,300.35,1.0,1.0,0.41,302.21,297.15,293.15,0,0,300.35,1.0,1.0,0.56,301.92,297.15,293.15,0,0,300.35,1.0,1.0,2.66,300.35,291.15,305.15,298.52,303.46,302.62,300.35,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.61,1.0,0.15,0,296.9,410.0,18037.26,0,13487.5,1,284.19,298.66,301.52,302.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7237.68,0,50.16,2275.33,0,266.92,0.27,1,0,3,1,0
18356700,303.0,297.15,293.15,0,0,300.39,1.0,1.0,0.53,302.76,297.15,293.15,0,0,300.39,1.0,1.0,0.56,302.2,297.15,293.15,0,0,300.39,1.0,1.0,0.41,302.23,297.15,293.15,0,0,300.39,1.0,1.0,0.56,301.94,297.15,293.15,0,0,300.39,1.0,1.0,2.66,300.39,291.15,305.24,298.55,303.5,302.64,300.39,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.15,0,296.9,410.0,18079.5,0,13487.52,1,284.2,298.69,301.55,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7243.53,0,50.16,2275.33,0,267.98,0.27,1,0,3,1,0
18357000,303.01,297.15,293.15,0,0,300.43,1.0,1.0,0.53,302.79,297.15,293.15,0,0,300.43,1.0,1.0,0.56,302.22,297.15,293.15,0,0,300.43,1.0,1.0,0.41,302.25,297.15,293.15,0,0,300.43,1.0,1.0,0.56,301.96,297.15,293.15,0,0,300.43,1.0,1.0,2.66,300.43,291.15,305.33,298.59,303.55,302.66,300.43,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.15,0,296.91,410.0,18122.96,0,13487.55,1,284.2,298.73,301.59,302.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7249.29,0,50.16,2275.33,0,268.12,0.27,1,0,3,1,0
18357300,303.01,297.15,293.15,0,0,300.47,1.0,1.0,0.53,302.82,297.15,293.15,0,0,300.47,1.0,1.0,0.56,302.24,297.15,293.15,0,0,300.47,1.0,1.0,0.41,302.27,297.15,293.15,0,0,300.47,1.0,1.0,0.56,301.97,297.15,293.15,0,0,300.47,1.0,1.0,2.66,300.47,291.15,305.42,298.62,303.6,302.67,300.47,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.65,1.0,0.15,0,296.9,410.0,18167.07,0,13487.59,1,284.2,298.77,301.62,302.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.97,0,50.16,2275.33,0,268.28,0.27,1,0,3,1,0
18357600,303.02,297.15,293.15,0,0,300.52,1.0,1.0,0.53,302.85,297.15,293.15,0,0,300.52,1.0,1.0,0.56,302.26,297.15,293.15,0,0,300.52,1.0,1.0,0.41,302.29,297.15,293.15,0,0,300.52,1.0,1.0,0.56,301.99,297.15,293.15,0,0,300.52,1.0,1.0,2.66,300.52,291.15,305.52,298.65,303.65,302.69,300.52,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.66,1.0,0.15,0,296.9,410.0,18211.32,0,13487.63,1,284.2,298.81,301.65,302.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7260.47,0,50.16,2275.33,0,268.55,0.27,1,0,3,1,0
18357900,303.03,297.15,293.15,0,0,300.56,1.0,1.0,0.53,302.88,297.15,293.15,0,0,300.56,1.0,1.0,0.56,302.28,297.15,293.15,0,0,300.56,1.0,1.0,0.41,302.31,297.15,293.15,0,0,300.56,1.0,1.0,0.56,302.01,297.15,293.15,0,0,300.56,1.0,1.0,2.66,300.56,291.15,305.62,298.68,303.7,302.71,300.56,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.15,0,296.89,410.0,18255.16,0,13487.69,1,284.21,298.84,301.68,302.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7265.74,0,50.16,2275.33,0,268.89,0.27,1,0,3,1,0
18358200,303.04,297.15,293.15,0,0,300.6,1.0,1.0,0.53,302.91,297.15,293.15,0,0,300.6,1.0,1.0,0.56,302.3,297.15,293.15,0,0,300.6,1.0,1.0,0.41,302.33,297.15,293.15,0,0,300.6,1.0,1.0,0.56,302.03,297.15,293.15,0,0,300.6,1.0,1.0,2.66,300.6,291.15,305.71,298.7,303.75,302.73,300.6,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.89,410.0,18298.04,0,13487.74,1,284.21,298.88,301.7,302.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7270.73,0,50.16,2275.33,0,269.28,0.27,1,0,3,1,0
18358500,303.04,297.15,293.15,0,0,300.64,1.0,1.0,0.53,302.94,297.15,293.15,0,0,300.64,1.0,1.0,0.56,302.32,297.15,293.15,0,0,300.64,1.0,1.0,0.41,302.35,297.15,293.15,0,0,300.64,1.0,1.0,0.56,302.04,297.15,293.15,0,0,300.64,1.0,1.0,2.66,300.64,291.15,305.8,298.73,303.8,302.74,300.64,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.88,410.0,18339.51,0,13487.8,1,284.21,298.92,301.73,302.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7275.43,0,50.16,2275.33,0,269.71,0.27,1,0,3,1,0
18358800,303.05,297.15,293.15,0,0,300.68,1.0,1.0,0.53,302.97,297.15,293.15,0,0,300.68,1.0,1.0,0.56,302.34,297.15,293.15,0,0,300.68,1.0,1.0,0.41,302.37,297.15,293.15,0,0,300.68,1.0,1.0,0.56,302.06,297.15,293.15,0,0,300.68,1.0,1.0,2.66,300.68,291.15,305.89,298.75,303.84,302.76,300.68,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.69,1.0,0.15,0,296.87,410.0,18378.96,0,13487.86,1,284.21,298.95,301.75,302.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7279.79,0,50.16,2275.33,0,270.17,0.27,1,0,3,1,0
18359100,303.06,297.15,293.15,0,0,300.71,1.0,1.0,0.53,302.99,297.15,293.15,0,0,300.71,1.0,1.0,0.56,302.36,297.15,293.15,0,0,300.71,1.0,1.0,0.41,302.39,297.15,293.15,0,0,300.71,1.0,1.0,0.56,302.08,297.15,293.15,0,0,300.71,1.0,1.0,2.66,300.71,291.15,305.97,298.77,303.88,302.78,300.71,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.86,410.0,18415.94,0,13487.91,1,284.22,298.98,301.77,302.93,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7283.79,0,50.16,2275.33,0,270.65,0.27,1,0,3,1,0
18359400,303.07,297.15,293.15,0,0,300.75,1.0,1.0,0.53,303.02,297.15,293.15,0,0,300.75,1.0,1.0,0.56,302.38,297.15,293.15,0,0,300.75,1.0,1.0,0.41,302.41,297.15,293.15,0,0,300.75,1.0,1.0,0.56,302.09,297.15,293.15,0,0,300.75,1.0,1.0,2.66,300.75,291.15,306.04,298.79,303.92,302.8,300.75,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.7,1.0,0.15,0,296.85,410.0,18449.7,0,13487.95,1,284.22,299.01,301.79,302.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7287.4,0,50.16,2275.33,0,271.12,0.27,1,0,3,1,0
18359700,303.08,297.15,293.15,0,0,300.78,1.0,1.0,0.53,303.05,297.15,293.15,0,0,300.78,1.0,1.0,0.56,302.4,297.15,293.15,0,0,300.78,1.0,1.0,0.41,302.42,297.15,293.15,0,0,300.78,1.0,1.0,0.56,302.11,297.15,293.15,0,0,300.78,1.0,1.0,2.66,300.78,291.15,306.1,298.8,303.96,302.81,300.78,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.85,410.0,18479.8,0,13487.98,1,284.22,299.04,301.8,302.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7290.6,0,50.16,2275.33,0,271.6,0.27,1,0,3,1,0
18360000,303.08,297.15,293.15,0,0,300.8,1.0,1.0,0.53,303.07,297.15,293.15,0,0,300.8,1.0,1.0,0.56,302.41,297.15,293.15,0,0,300.8,1.0,1.0,0.41,302.44,297.15,293.15,0,0,300.8,1.0,1.0,0.56,302.13,297.15,293.15,0,0,300.8,1.0,1.0,2.66,300.8,291.15,306.15,298.81,303.99,302.83,300.8,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.85,410.0,18505.34,0,13487.99,1,284.22,299.07,301.81,302.98,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7293.35,0,50.16,2275.33,0,272.05,0.27,1,0,3,1,0
18360300,303.08,297.15,293.15,0,0,300.82,1.0,1.0,0.53,303.09,297.15,293.15,0,0,300.82,1.0,1.0,0.56,302.42,297.15,293.15,0,0,300.82,1.0,1.0,0.41,302.45,297.15,293.15,0,0,300.82,1.0,1.0,0.56,302.13,297.15,293.15,0,0,300.82,1.0,1.0,2.66,300.82,291.15,306.18,298.83,304.0,302.84,300.82,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.85,410.0,18519.24,0,13487.98,1,284.22,299.08,301.83,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7295.59,0,50.16,2275.33,0,272.05,0.27,1,0,3,1,0
18360600,303.08,297.15,293.15,0,0,300.83,1.0,1.0,0.53,303.11,297.15,293.15,0,0,300.83,1.0,1.0,0.56,302.43,297.15,293.15,0,0,300.83,1.0,1.0,0.41,302.46,297.15,293.15,0,0,300.83,1.0,1.0,0.56,302.13,297.15,293.15,0,0,300.83,1.0,1.0,2.66,300.83,291.15,306.21,298.84,304.02,302.85,300.83,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.84,410.0,18533.27,0,13488.06,1,284.22,299.09,301.84,303.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7297.92,0,50.16,2275.33,0,271.69,0.27,1,0,3,1,0
18360900,303.09,297.15,293.15,0,0,300.84,1.0,1.0,0.53,303.13,297.15,293.15,0,0,300.84,1.0,1.0,0.56,302.44,297.15,293.15,0,0,300.84,1.0,1.0,0.41,302.47,297.15,293.15,0,0,300.84,1.0,1.0,0.56,302.14,297.15,293.15,0,0,300.84,1.0,1.0,2.66,300.84,291.15,306.22,298.86,304.03,302.86,300.84,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.79,410.0,18544.84,0,13488.28,1,284.22,299.11,301.86,303.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7300.26,0,50.16,2275.33,0,271.38,0.27,1,0,3,1,0
18361200,303.09,297.15,293.15,0,0,300.85,1.0,1.0,0.53,303.15,297.15,293.15,0,0,300.85,1.0,1.0,0.56,302.46,297.15,293.15,0,0,300.85,1.0,1.0,0.41,302.48,297.15,293.15,0,0,300.85,1.0,1.0,0.56,302.15,297.15,293.15,0,0,300.85,1.0,1.0,2.66,300.85,291.15,306.22,298.88,304.05,302.87,300.85,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.15,0,296.8,410.0,18553.88,0,13488.22,1,284.22,299.11,301.88,303.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7302.42,0,50.16,2275.33,0,271.17,0.27,1,0,3,1,0
18361500,303.1,297.15,293.15,0,0,300.86,1.0,1.0,0.53,303.17,297.15,293.15,0,0,300.86,1.0,1.0,0.56,302.47,297.15,293.15,0,0,300.86,1.0,1.0,0.41,302.49,297.15,293.15,0,0,300.86,1.0,1.0,0.56,302.16,297.15,293.15,0,0,300.86,1.0,1.0,2.66,300.86,291.15,306.22,298.89,304.05,302.88,300.86,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.86,410.0,18560.52,0,13487.99,1,284.22,299.12,301.89,303.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7304.27,0,50.16,2275.33,0,271.13,0.27,1,0,3,1,0
18361800,303.1,297.15,293.15,0,0,300.86,1.0,1.0,0.53,303.19,297.15,293.15,0,0,300.86,1.0,1.0,0.56,302.49,297.15,293.15,0,0,300.86,1.0,1.0,0.41,302.5,297.15,293.15,0,0,300.86,1.0,1.0,0.56,302.17,297.15,293.15,0,0,300.86,1.0,1.0,2.66,300.86,291.15,306.21,298.9,304.06,302.89,300.86,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.8,410.0,18565.49,0,13488.23,1,284.22,299.13,301.9,303.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7305.67,0,50.16,2275.33,0,271.28,0.27,1,0,3,1,0
18362100,303.1,297.15,293.15,0,0,300.87,1.0,1.0,0.53,303.21,297.15,293.15,0,0,300.87,1.0,1.0,0.56,302.51,297.15,293.15,0,0,300.87,1.0,1.0,0.41,302.51,297.15,293.15,0,0,300.87,1.0,1.0,0.56,302.17,297.15,293.15,0,0,300.87,1.0,1.0,2.66,300.87,291.15,306.2,298.91,304.06,302.91,300.87,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.81,410.0,18569.27,0,13488.2,1,284.23,299.13,301.91,303.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7306.55,0,50.16,2275.33,0,271.71,0.27,1,0,3,1,0
18362400,303.11,297.15,293.15,0,0,300.87,1.0,1.0,0.53,303.22,297.15,293.15,0,0,300.87,1.0,1.0,0.56,302.53,297.15,293.15,0,0,300.87,1.0,1.0,0.41,302.52,297.15,293.15,0,0,300.87,1.0,1.0,0.56,302.18,297.15,293.15,0,0,300.87,1.0,1.0,2.66,300.87,291.15,306.19,298.91,304.07,302.92,300.87,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.87,410.0,18571.93,0,13487.94,1,284.23,299.13,301.91,303.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7306.74,0,50.16,2275.33,0,272.41,0.27,1,0,3,1,0
18362700,303.11,297.15,293.15,0,0,300.87,1.0,1.0,0.53,303.24,297.15,293.15,0,0,300.87,1.0,1.0,0.56,302.55,297.15,293.15,0,0,300.87,1.0,1.0,0.41,302.53,297.15,293.15,0,0,300.87,1.0,1.0,0.56,302.19,297.15,293.15,0,0,300.87,1.0,1.0,2.66,300.87,291.15,306.17,298.9,304.07,302.93,300.87,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.82,410.0,18574.54,0,13488.16,1,284.23,299.13,301.9,303.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7306.17,0,50.16,2275.33,0,273.48,0.27,1,0,3,1,0
18363000,303.11,297.15,293.15,0,0,300.88,1.0,1.0,0.53,303.26,297.15,293.15,0,0,300.88,1.0,1.0,0.56,302.57,297.15,293.15,0,0,300.88,1.0,1.0,0.41,302.54,297.15,293.15,0,0,300.88,1.0,1.0,0.56,302.2,297.15,293.15,0,0,300.88,1.0,1.0,2.66,300.88,291.15,306.16,298.88,304.07,302.94,300.88,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.85,410.0,18577.45,0,13488.05,1,284.23,299.14,301.89,303.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7304.71,0,50.16,2275.33,0,274.93,0.27,1,0,3,1,0
18363300,303.12,297.15,293.15,0,0,300.88,1.0,1.0,0.53,303.27,297.15,293.15,0,0,300.88,1.0,1.0,0.56,302.59,297.15,293.15,0,0,300.88,1.0,1.0,0.41,302.55,297.15,293.15,0,0,300.88,1.0,1.0,0.56,302.2,297.15,293.15,0,0,300.88,1.0,1.0,2.66,300.88,291.15,306.15,298.86,304.08,302.95,300.88,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.89,410.0,18581.6,0,13487.86,1,284.23,299.14,301.86,303.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7302.27,0,50.16,2275.33,0,276.89,0.27,1,0,3,1,0
18363600,303.12,297.15,293.15,0,0,300.88,1.0,1.0,0.53,303.28,297.15,293.15,0,0,300.88,1.0,1.0,0.56,302.61,297.15,293.15,0,0,300.88,1.0,1.0,0.41,302.56,297.15,293.15,0,0,300.88,1.0,1.0,0.56,302.21,297.15,293.15,0,0,300.88,1.0,1.0,2.66,300.88,291.15,306.15,298.81,304.08,302.96,300.88,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,18587.63,0,13487.94,1,284.23,299.14,301.82,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7298.67,0,50.16,2275.33,0,279.33,0.27,1,0,3,1,0
18363900,303.15,297.15,293.15,0,0,300.9,1.0,1.0,0.53,303.32,297.15,293.15,0,0,300.9,1.0,1.0,0.56,302.65,297.15,293.15,0,0,300.9,1.0,1.0,0.41,302.59,297.15,293.15,0,0,300.9,1.0,1.0,0.56,302.25,297.15,293.15,0,0,300.9,1.0,1.0,2.66,300.9,291.15,306.15,298.77,304.11,302.99,300.9,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,18609.23,0,13487.98,1,284.23,299.16,301.77,302.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7294.86,0,50.16,2275.33,0,281.5,0.27,1,0,3,1,0
18364200,303.17,297.15,293.15,0,0,300.92,1.0,1.0,0.53,303.34,297.15,293.15,0,0,300.92,1.0,1.0,0.56,302.69,297.15,293.15,0,0,300.92,1.0,1.0,0.41,302.62,297.15,293.15,0,0,300.92,1.0,1.0,0.56,302.27,297.15,293.15,0,0,300.92,1.0,1.0,2.66,300.92,291.15,306.15,298.72,304.12,303.01,300.92,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.88,410.0,18621.84,0,13487.92,1,284.23,299.17,301.72,302.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7290.88,0,50.16,2275.33,0,283.14,0.27,1,0,3,1,0
18364500,303.18,297.15,293.15,0,0,300.93,1.0,1.0,0.53,303.36,297.15,293.15,0,0,300.93,1.0,1.0,0.56,302.72,297.15,293.15,0,0,300.93,1.0,1.0,0.41,302.64,297.15,293.15,0,0,300.93,1.0,1.0,0.56,302.29,297.15,293.15,0,0,300.93,1.0,1.0,2.66,300.93,291.15,306.15,298.67,304.13,303.03,300.93,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.9,410.0,18632.29,0,13487.84,1,284.23,299.18,301.67,302.85,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7286.67,0,50.16,2275.33,0,284.73,0.27,1,0,3,1,0
18364800,303.19,297.15,293.15,0,0,300.93,1.0,1.0,0.53,303.38,297.15,293.15,0,0,300.93,1.0,1.0,0.56,302.74,297.15,293.15,0,0,300.93,1.0,1.0,0.41,302.65,297.15,293.15,0,0,300.93,1.0,1.0,0.56,302.3,297.15,293.15,0,0,300.93,1.0,1.0,2.66,300.93,291.15,306.15,298.62,304.14,303.05,300.93,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.92,410.0,18641.62,0,13487.74,1,284.23,299.19,301.62,302.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7282.3,0,50.16,2275.33,0,286.3,0.27,1,0,3,1,0
18365100,303.2,297.15,293.15,0,0,300.94,1.0,1.0,0.53,303.39,297.15,293.15,0,0,300.94,1.0,1.0,0.56,302.77,297.15,293.15,0,0,300.94,1.0,1.0,0.41,302.67,297.15,293.15,0,0,300.94,1.0,1.0,0.56,302.31,297.15,293.15,0,0,300.94,1.0,1.0,2.66,300.94,291.15,306.15,298.57,304.15,303.06,300.94,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.94,410.0,18650.41,0,13487.64,1,284.23,299.2,301.57,302.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7277.81,0,50.16,2275.33,0,287.87,0.27,1,0,3,1,0
18365400,303.21,297.15,293.15,0,0,300.95,1.0,1.0,0.53,303.41,297.15,293.15,0,0,300.95,1.0,1.0,0.56,302.8,297.15,293.15,0,0,300.95,1.0,1.0,0.41,302.68,297.15,293.15,0,0,300.95,1.0,1.0,0.56,302.33,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.95,291.15,306.15,298.52,304.16,303.08,300.95,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.96,410.0,18658.98,0,13487.56,1,284.23,299.2,301.52,302.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7273.21,0,50.16,2275.33,0,289.43,0.27,1,0,3,1,0
18365700,303.22,297.15,293.15,0,0,300.96,1.0,1.0,0.53,303.42,297.15,293.15,0,0,300.96,1.0,1.0,0.56,302.83,297.15,293.15,0,0,300.96,1.0,1.0,0.41,302.69,297.15,293.15,0,0,300.96,1.0,1.0,0.56,302.34,297.15,293.15,0,0,300.96,1.0,1.0,2.66,300.96,291.15,306.15,298.47,304.17,303.09,300.96,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.98,410.0,18667.43,0,13487.5,1,284.23,299.21,301.48,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7268.51,0,50.16,2275.33,0,291.0,0.27,1,0,3,1,0
18366000,303.22,297.15,293.15,0,0,300.97,1.0,1.0,0.53,303.44,297.15,293.15,0,0,300.97,1.0,1.0,0.56,302.85,297.15,293.15,0,0,300.97,1.0,1.0,0.41,302.71,297.15,293.15,0,0,300.97,1.0,1.0,0.56,302.35,297.15,293.15,0,0,300.97,1.0,1.0,2.66,300.97,291.15,306.15,298.43,304.18,303.11,300.97,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.99,410.0,18675.82,0,13487.46,1,284.23,299.22,301.43,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7263.73,0,50.16,2275.33,0,292.57,0.27,1,0,3,1,0
18366300,303.23,297.15,293.15,0,0,300.98,1.0,1.0,0.53,303.45,297.15,293.15,0,0,300.98,1.0,1.0,0.56,302.88,297.15,293.15,0,0,300.98,1.0,1.0,0.41,302.72,297.15,293.15,0,0,300.98,1.0,1.0,0.56,302.36,297.15,293.15,0,0,300.98,1.0,1.0,2.66,300.98,291.15,306.15,298.38,304.19,303.12,300.98,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.99,410.0,18684.15,0,13487.44,1,284.23,299.23,301.38,302.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.87,0,50.16,2275.33,0,294.15,0.27,1,0,3,1,0
18366600,303.24,297.15,293.15,0,0,300.98,1.0,1.0,0.53,303.47,297.15,293.15,0,0,300.98,1.0,1.0,0.56,302.91,297.15,293.15,0,0,300.98,1.0,1.0,0.41,302.73,297.15,293.15,0,0,300.98,1.0,1.0,0.56,302.37,297.15,293.15,0,0,300.98,1.0,1.0,2.66,300.98,291.15,306.15,298.33,304.2,303.14,300.98,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.99,410.0,18692.4,0,13487.43,1,284.23,299.23,301.33,302.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7253.92,0,50.16,2275.33,0,295.75,0.27,1,0,3,1,0
18366900,303.25,297.15,293.15,0,0,300.99,1.0,1.0,0.53,303.48,297.15,293.15,0,0,300.99,1.0,1.0,0.56,302.94,297.15,293.15,0,0,300.99,1.0,1.0,0.41,302.74,297.15,293.15,0,0,300.99,1.0,1.0,0.56,302.38,297.15,293.15,0,0,300.99,1.0,1.0,2.66,300.99,291.15,306.15,298.28,304.21,303.15,300.99,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.99,410.0,18700.49,0,13487.43,1,284.23,299.24,301.28,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7248.87,0,50.16,2275.33,0,297.35,0.27,1,0,3,1,0
18367200,303.25,297.15,293.15,0,0,301.0,1.0,1.0,0.53,303.49,297.15,293.15,0,0,301.0,1.0,1.0,0.56,302.97,297.15,293.15,0,0,301.0,1.0,1.0,0.41,302.75,297.15,293.15,0,0,301.0,1.0,1.0,0.56,302.39,297.15,293.15,0,0,301.0,1.0,1.0,2.66,301.0,291.15,306.15,298.23,304.22,303.16,301.0,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.99,410.0,18708.42,0,13487.43,1,284.23,299.25,301.23,302.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7243.75,0,50.16,2275.33,0,298.97,0.27,1,0,3,1,0
18367500,303.26,297.15,293.15,0,0,301.01,1.0,1.0,0.53,303.51,297.15,293.15,0,0,301.01,1.0,1.0,0.56,303.0,297.15,293.15,0,0,301.01,1.0,1.0,0.41,302.76,297.15,293.15,0,0,301.01,1.0,1.0,0.56,302.4,297.15,293.15,0,0,301.01,1.0,1.0,2.66,301.01,291.15,306.17,298.19,304.23,303.18,301.01,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.99,410.0,18722.62,0,13487.43,1,284.23,299.26,301.19,302.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7239.63,0,50.16,2275.33,0,299.15,0.27,1,0,3,1,0
18367800,303.27,297.15,293.15,0,0,301.03,1.0,1.0,0.53,303.52,297.15,293.15,0,0,301.03,1.0,1.0,0.56,303.03,297.15,293.15,0,0,301.03,1.0,1.0,0.41,302.78,297.15,293.15,0,0,301.03,1.0,1.0,0.56,302.41,297.15,293.15,0,0,301.03,1.0,1.0,2.66,301.03,291.15,306.21,298.17,304.26,303.19,301.03,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.99,410.0,18747.24,0,13487.43,1,284.23,299.27,301.17,302.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7238.27,0,50.16,2275.33,0,298.23,0.27,1,0,3,1,0
18368100,303.27,297.15,293.15,0,0,301.06,1.0,1.0,0.53,303.53,297.15,293.15,0,0,301.06,1.0,1.0,0.56,303.06,297.15,293.15,0,0,301.06,1.0,1.0,0.41,302.79,297.15,293.15,0,0,301.06,1.0,1.0,0.56,302.43,297.15,293.15,0,0,301.06,1.0,1.0,2.66,301.06,291.15,306.28,298.16,304.29,303.21,301.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.99,410.0,18780.02,0,13487.44,1,284.24,299.3,301.16,302.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7239.27,0,50.16,2275.33,0,297.2,0.27,1,0,3,1,0
18368400,303.29,297.15,293.15,0,0,301.09,1.0,1.0,0.53,303.54,297.15,293.15,0,0,301.09,1.0,1.0,0.56,303.1,297.15,293.15,0,0,301.09,1.0,1.0,0.41,302.8,297.15,293.15,0,0,301.09,1.0,1.0,0.56,302.44,297.15,293.15,0,0,301.09,1.0,1.0,2.66,301.09,291.15,306.37,298.17,304.34,303.23,301.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.98,410.0,18819.39,0,13487.46,1,284.24,299.33,301.17,302.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7242.28,0,50.16,2275.33,0,296.31,0.27,1,0,3,1,0
