time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18368700,303.3,297.15,293.15,0,0,301.14,1.0,1.0,0.53,303.56,297.15,293.15,0,0,301.14,1.0,1.0,0.56,303.13,297.15,293.15,0,0,301.14,1.0,1.0,0.41,302.82,297.15,293.15,0,0,301.14,1.0,1.0,0.56,302.46,297.15,293.15,0,0,301.14,1.0,1.0,2.66,301.14,291.15,306.48,298.19,304.39,303.24,301.14,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.98,410.0,18863.61,0,13487.48,1,284.24,299.37,301.19,302.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7246.88,0,50.16,2275.33,0,295.47,0.27,1,0,3,1,0
18369000,303.31,297.15,293.15,0,0,301.18,1.0,1.0,0.53,303.57,297.15,293.15,0,0,301.18,1.0,1.0,0.56,303.17,297.15,293.15,0,0,301.18,1.0,1.0,0.41,302.84,297.15,293.15,0,0,301.18,1.0,1.0,0.56,302.48,297.15,293.15,0,0,301.18,1.0,1.0,2.66,301.18,291.15,306.59,298.22,304.44,303.26,301.18,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.96,410.0,18910.91,0,13487.56,1,284.24,299.4,301.22,302.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7252.71,0,50.16,2275.33,0,294.73,0.27,1,0,3,1,0
18369300,303.33,297.15,293.15,0,0,301.23,1.0,1.0,0.53,303.59,297.15,293.15,0,0,301.23,1.0,1.0,0.56,303.2,297.15,293.15,0,0,301.23,1.0,1.0,0.41,302.86,297.15,293.15,0,0,301.23,1.0,1.0,0.56,302.5,297.15,293.15,0,0,301.23,1.0,1.0,2.66,301.23,291.15,306.7,298.26,304.49,303.28,301.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.95,410.0,18959.38,0,13487.62,1,284.25,299.45,301.26,302.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7259.38,0,50.16,2275.33,0,294.05,0.27,1,0,3,1,0
18369600,303.34,297.15,293.15,0,0,301.27,1.0,1.0,0.53,303.6,297.15,293.15,0,0,301.27,1.0,1.0,0.56,303.24,297.15,293.15,0,0,301.27,1.0,1.0,0.41,302.88,297.15,293.15,0,0,301.27,1.0,1.0,0.56,302.52,297.15,293.15,0,0,301.27,1.0,1.0,2.66,301.27,291.15,306.82,298.3,304.55,303.31,301.27,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.95,410.0,19007.18,0,13487.63,1,284.25,299.49,301.3,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7266.53,0,50.16,2275.33,0,293.49,0.27,1,0,3,1,0
18369900,303.36,297.15,293.15,0,0,301.32,1.0,1.0,0.53,303.62,297.15,293.15,0,0,301.32,1.0,1.0,0.56,303.28,297.15,293.15,0,0,301.32,1.0,1.0,0.41,302.9,297.15,293.15,0,0,301.32,1.0,1.0,0.56,302.54,297.15,293.15,0,0,301.32,1.0,1.0,2.66,301.32,291.15,306.92,298.34,304.6,303.33,301.32,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,19052.44,0,13487.82,1,284.25,299.53,301.34,302.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7273.83,0,50.16,2275.33,0,293.06,0.27,1,0,3,1,0
18370200,303.37,297.15,293.15,0,0,301.36,1.0,1.0,0.53,303.63,297.15,293.15,0,0,301.36,1.0,1.0,0.56,303.31,297.15,293.15,0,0,301.36,1.0,1.0,0.41,302.92,297.15,293.15,0,0,301.36,1.0,1.0,0.56,302.56,297.15,293.15,0,0,301.36,1.0,1.0,2.66,301.36,291.15,307.02,298.38,304.65,303.35,301.36,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,19093.08,0,13487.87,1,284.25,299.56,301.38,302.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7280.91,0,50.16,2275.33,0,292.75,0.27,1,0,3,1,0
18370500,303.39,297.15,293.15,0,0,301.39,1.0,1.0,0.53,303.65,297.15,293.15,0,0,301.39,1.0,1.0,0.56,303.35,297.15,293.15,0,0,301.39,1.0,1.0,0.41,302.94,297.15,293.15,0,0,301.39,1.0,1.0,0.56,302.58,297.15,293.15,0,0,301.39,1.0,1.0,2.66,301.39,291.15,307.1,298.42,304.69,303.37,301.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,19127.29,0,13487.83,1,284.26,299.6,301.42,302.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7287.44,0,50.16,2275.33,0,292.58,0.27,1,0,3,1,0
18370800,303.4,297.15,293.15,0,0,301.42,1.0,1.0,0.53,303.66,297.15,293.15,0,0,301.42,1.0,1.0,0.56,303.38,297.15,293.15,0,0,301.42,1.0,1.0,0.41,302.95,297.15,293.15,0,0,301.42,1.0,1.0,0.56,302.59,297.15,293.15,0,0,301.42,1.0,1.0,2.66,301.42,291.15,307.15,298.46,304.72,303.38,301.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,19153.21,0,13487.84,1,284.26,299.62,301.46,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7293.13,0,50.16,2275.33,0,292.57,0.27,1,0,3,1,0
18371100,303.41,297.15,293.15,0,0,301.44,1.0,1.0,0.53,303.67,297.15,293.15,0,0,301.44,1.0,1.0,0.56,303.42,297.15,293.15,0,0,301.44,1.0,1.0,0.41,302.97,297.15,293.15,0,0,301.44,1.0,1.0,0.56,302.61,297.15,293.15,0,0,301.44,1.0,1.0,2.66,301.44,291.15,307.19,298.5,304.74,303.4,301.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,19173.54,0,13487.86,1,284.26,299.64,301.5,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7298.54,0,50.16,2275.33,0,291.61,0.27,1,0,3,1,0
18371400,303.42,297.15,293.15,0,0,301.46,1.0,1.0,0.53,303.67,297.15,293.15,0,0,301.46,1.0,1.0,0.56,303.45,297.15,293.15,0,0,301.46,1.0,1.0,0.41,302.98,297.15,293.15,0,0,301.46,1.0,1.0,0.56,302.62,297.15,293.15,0,0,301.46,1.0,1.0,2.66,301.46,291.15,307.22,298.55,304.76,303.42,301.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,19191.26,0,13487.89,1,284.26,299.66,301.55,302.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7304.76,0,50.16,2275.33,0,289.72,0.27,1,0,3,1,0
18371700,303.43,297.15,293.15,0,0,301.47,1.0,1.0,0.53,303.68,297.15,293.15,0,0,301.47,1.0,1.0,0.56,303.48,297.15,293.15,0,0,301.47,1.0,1.0,0.41,302.99,297.15,293.15,0,0,301.47,1.0,1.0,0.56,302.63,297.15,293.15,0,0,301.47,1.0,1.0,2.66,301.47,291.15,307.24,298.6,304.78,303.43,301.47,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,19206.25,0,13487.93,1,284.26,299.67,301.6,302.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7311.55,0,50.16,2275.33,0,287.74,0.27,1,0,3,1,0
18372000,303.43,297.15,293.15,0,0,301.48,1.0,1.0,0.53,303.68,297.15,293.15,0,0,301.48,1.0,1.0,0.56,303.51,297.15,293.15,0,0,301.48,1.0,1.0,0.41,303.0,297.15,293.15,0,0,301.48,1.0,1.0,0.56,302.64,297.15,293.15,0,0,301.48,1.0,1.0,2.66,301.48,291.15,307.26,298.67,304.79,303.44,301.48,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,19218.47,0,13487.96,1,284.26,299.68,301.66,302.86,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7318.62,0,50.16,2275.33,0,285.83,0.27,1,0,3,1,0
18372300,303.44,297.15,293.15,0,0,301.49,1.0,1.0,0.53,303.69,297.15,293.15,0,0,301.49,1.0,1.0,0.56,303.54,297.15,293.15,0,0,301.49,1.0,1.0,0.41,303.01,297.15,293.15,0,0,301.49,1.0,1.0,0.56,302.65,297.15,293.15,0,0,301.49,1.0,1.0,2.66,301.49,291.15,307.27,298.73,304.8,303.45,301.49,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,19227.93,0,13487.99,1,284.26,299.69,301.73,302.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7325.7,0,50.16,2275.33,0,284.03,0.27,1,0,3,1,0
18372600,303.44,297.15,293.15,0,0,301.5,1.0,1.0,0.53,303.69,297.15,293.15,0,0,301.5,1.0,1.0,0.56,303.57,297.15,293.15,0,0,301.5,1.0,1.0,0.41,303.02,297.15,293.15,0,0,301.5,1.0,1.0,0.56,302.66,297.15,293.15,0,0,301.5,1.0,1.0,2.66,301.5,291.15,307.27,298.79,304.81,303.46,301.5,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,19234.62,0,13488.02,1,284.26,299.7,301.79,302.99,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7332.55,0,50.16,2275.33,0,282.37,0.27,1,0,3,1,0
18372900,303.44,297.15,293.15,0,0,301.5,1.0,1.0,0.53,303.69,297.15,293.15,0,0,301.5,1.0,1.0,0.56,303.59,297.15,293.15,0,0,301.5,1.0,1.0,0.41,303.03,297.15,293.15,0,0,301.5,1.0,1.0,0.56,302.67,297.15,293.15,0,0,301.5,1.0,1.0,2.66,301.5,291.15,307.27,298.86,304.82,303.47,301.5,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,19238.54,0,13488.05,1,284.26,299.7,301.86,303.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7338.98,0,50.16,2275.33,0,280.93,0.27,1,0,3,1,0
18373200,303.45,297.15,293.15,0,0,301.51,1.0,1.0,0.53,303.69,297.15,293.15,0,0,301.51,1.0,1.0,0.56,303.62,297.15,293.15,0,0,301.51,1.0,1.0,0.41,303.03,297.15,293.15,0,0,301.51,1.0,1.0,0.56,302.67,297.15,293.15,0,0,301.51,1.0,1.0,2.66,301.51,291.15,307.26,298.92,304.82,303.48,301.51,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.85,410.0,19239.69,0,13488.07,1,284.26,299.71,301.91,303.11,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7344.76,0,50.16,2275.33,0,279.75,0.27,1,0,3,1,0
18373500,303.45,297.15,293.15,0,0,301.51,1.0,1.0,0.53,303.69,297.15,293.15,0,0,301.51,1.0,1.0,0.56,303.64,297.15,293.15,0,0,301.51,1.0,1.0,0.41,303.04,297.15,293.15,0,0,301.51,1.0,1.0,0.56,302.68,297.15,293.15,0,0,301.51,1.0,1.0,2.66,301.51,291.15,307.24,298.97,304.82,303.49,301.51,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,19238.05,0,13488.09,1,284.26,299.71,301.97,303.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7349.73,0,50.16,2275.33,0,278.88,0.27,1,0,3,1,0
18373800,303.45,297.15,293.15,0,0,301.5,1.0,1.0,0.53,303.69,297.15,293.15,0,0,301.5,1.0,1.0,0.56,303.66,297.15,293.15,0,0,301.5,1.0,1.0,0.41,303.04,297.15,293.15,0,0,301.5,1.0,1.0,0.56,302.68,297.15,293.15,0,0,301.5,1.0,1.0,2.66,301.5,291.15,307.22,299.01,304.81,303.5,301.5,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,19233.63,0,13488.11,1,284.26,299.7,302.01,303.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7353.72,0,50.16,2275.33,0,278.41,0.27,1,0,3,1,0
18374100,303.45,297.15,293.15,0,0,301.5,1.0,1.0,0.53,303.69,297.15,293.15,0,0,301.5,1.0,1.0,0.56,303.68,297.15,293.15,0,0,301.5,1.0,1.0,0.41,303.05,297.15,293.15,0,0,301.5,1.0,1.0,0.56,302.68,297.15,293.15,0,0,301.5,1.0,1.0,2.66,301.5,291.15,307.19,299.05,304.81,303.5,301.5,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,19226.43,0,13488.13,1,284.26,299.7,302.05,303.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7356.56,0,50.16,2275.33,0,278.37,0.27,1,0,3,1,0
18374400,303.44,297.15,293.15,0,0,301.49,1.0,1.0,0.53,303.68,297.15,293.15,0,0,301.49,1.0,1.0,0.56,303.7,297.15,293.15,0,0,301.49,1.0,1.0,0.41,303.05,297.15,293.15,0,0,301.49,1.0,1.0,0.56,302.69,297.15,293.15,0,0,301.49,1.0,1.0,2.66,301.49,291.15,307.15,299.07,304.8,303.51,301.49,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,19216.46,0,13488.14,1,284.26,299.69,302.07,303.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7358.11,0,50.16,2275.33,0,278.79,0.27,1,0,3,1,0
18374700,303.44,297.15,293.15,0,0,301.48,1.0,1.0,0.53,303.68,297.15,293.15,0,0,301.48,1.0,1.0,0.56,303.72,297.15,293.15,0,0,301.48,1.0,1.0,0.41,303.05,297.15,293.15,0,0,301.48,1.0,1.0,0.56,302.69,297.15,293.15,0,0,301.48,1.0,1.0,2.66,301.48,291.15,307.11,299.08,304.78,303.51,301.48,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,19205.03,0,13488.15,1,284.26,299.68,302.08,303.28,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7358.58,0,50.16,2275.33,0,279.14,0.27,1,0,3,1,0
18375000,303.44,297.15,293.15,0,0,301.47,1.0,1.0,0.53,303.67,297.15,293.15,0,0,301.47,1.0,1.0,0.56,303.74,297.15,293.15,0,0,301.47,1.0,1.0,0.41,303.05,297.15,293.15,0,0,301.47,1.0,1.0,0.56,302.69,297.15,293.15,0,0,301.47,1.0,1.0,2.66,301.47,291.15,307.06,299.09,304.77,303.51,301.47,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.82,410.0,19192.66,0,13488.17,1,284.26,299.67,302.09,303.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7358.48,0,50.16,2275.33,0,279.27,0.27,1,0,3,1,0
18375300,303.43,297.15,293.15,0,0,301.45,1.0,1.0,0.53,303.67,297.15,293.15,0,0,301.45,1.0,1.0,0.56,303.75,297.15,293.15,0,0,301.45,1.0,1.0,0.41,303.05,297.15,293.15,0,0,301.45,1.0,1.0,0.56,302.69,297.15,293.15,0,0,301.45,1.0,1.0,2.66,301.45,291.15,307.02,299.09,304.75,303.51,301.45,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.82,410.0,19178.76,0,13488.21,1,284.26,299.66,302.09,303.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7357.82,0,50.16,2275.33,0,279.57,0.27,1,0,3,1,0
18375600,303.43,297.15,293.15,0,0,301.44,1.0,1.0,0.53,303.66,297.15,293.15,0,0,301.44,1.0,1.0,0.56,303.77,297.15,293.15,0,0,301.44,1.0,1.0,0.41,303.05,297.15,293.15,0,0,301.44,1.0,1.0,0.56,302.69,297.15,293.15,0,0,301.44,1.0,1.0,2.66,301.44,291.15,306.96,299.09,304.74,303.51,301.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.81,410.0,19162.57,0,13488.24,1,284.26,299.65,302.09,303.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7356.5,0,50.16,2275.33,0,279.98,0.27,1,0,3,1,0
18375900,303.42,297.15,293.15,0,0,301.42,1.0,1.0,0.53,303.65,297.15,293.15,0,0,301.42,1.0,1.0,0.56,303.78,297.15,293.15,0,0,301.42,1.0,1.0,0.41,303.05,297.15,293.15,0,0,301.42,1.0,1.0,0.56,302.69,297.15,293.15,0,0,301.42,1.0,1.0,2.66,301.42,291.15,306.91,299.07,304.72,303.51,301.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.8,410.0,19143.42,0,13488.29,1,284.26,299.63,302.08,303.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7354.51,0,50.16,2275.33,0,280.55,0.27,1,0,3,1,0
18376200,303.42,297.15,293.15,0,0,301.4,1.0,1.0,0.53,303.65,297.15,293.15,0,0,301.4,1.0,1.0,0.56,303.79,297.15,293.15,0,0,301.4,1.0,1.0,0.41,303.04,297.15,293.15,0,0,301.4,1.0,1.0,0.56,302.68,297.15,293.15,0,0,301.4,1.0,1.0,2.66,301.4,291.15,306.84,299.06,304.69,303.51,301.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,19119.74,0,13488.33,1,284.26,299.61,302.06,303.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7351.72,0,50.16,2275.33,0,281.21,0.27,1,0,3,1,0
18376500,303.41,297.15,293.15,0,0,301.38,1.0,1.0,0.53,303.64,297.15,293.15,0,0,301.38,1.0,1.0,0.56,303.79,297.15,293.15,0,0,301.38,1.0,1.0,0.41,303.04,297.15,293.15,0,0,301.38,1.0,1.0,0.56,302.68,297.15,293.15,0,0,301.38,1.0,1.0,2.66,301.38,291.15,306.76,299.03,304.66,303.51,301.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,19092.07,0,13488.38,1,284.26,299.59,302.03,303.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7348.15,0,50.16,2275.33,0,282.01,0.27,1,0,3,1,0
18376800,303.4,297.15,293.15,0,0,301.35,1.0,1.0,0.53,303.63,297.15,293.15,0,0,301.35,1.0,1.0,0.56,303.79,297.15,293.15,0,0,301.35,1.0,1.0,0.41,303.03,297.15,293.15,0,0,301.35,1.0,1.0,0.56,302.67,297.15,293.15,0,0,301.35,1.0,1.0,2.66,301.35,291.15,306.67,299.0,304.62,303.5,301.35,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,19059.59,0,13488.42,1,284.25,299.57,302.0,303.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7343.7,0,50.16,2275.33,0,282.88,0.27,1,0,3,1,0
18377100,303.39,297.15,293.15,0,0,301.31,1.0,1.0,0.53,303.62,297.15,293.15,0,0,301.31,1.0,1.0,0.56,303.8,297.15,293.15,0,0,301.31,1.0,1.0,0.41,303.02,297.15,293.15,0,0,301.31,1.0,1.0,0.56,302.67,297.15,293.15,0,0,301.31,1.0,1.0,2.66,301.31,291.15,306.56,298.97,304.58,303.5,301.31,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,19021.88,0,13488.45,1,284.25,299.54,301.97,303.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7338.36,0,50.16,2275.33,0,283.9,0.27,1,0,3,1,0
18377400,303.37,297.15,293.15,0,0,301.27,1.0,1.0,0.53,303.6,297.15,293.15,0,0,301.27,1.0,1.0,0.56,303.8,297.15,293.15,0,0,301.27,1.0,1.0,0.41,303.01,297.15,293.15,0,0,301.27,1.0,1.0,0.56,302.66,297.15,293.15,0,0,301.27,1.0,1.0,2.66,301.27,291.15,306.44,298.92,304.53,303.49,301.27,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,18977.93,0,13488.48,1,284.25,299.5,301.92,303.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7331.98,0,50.16,2275.33,0,285.0,0.27,1,0,3,1,0
18377700,303.36,297.15,293.15,0,0,301.22,1.0,1.0,0.53,303.59,297.15,293.15,0,0,301.22,1.0,1.0,0.56,303.79,297.15,293.15,0,0,301.22,1.0,1.0,0.41,303.0,297.15,293.15,0,0,301.22,1.0,1.0,0.56,302.65,297.15,293.15,0,0,301.22,1.0,1.0,2.66,301.22,291.15,306.31,298.87,304.48,303.48,301.22,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,18927.39,0,13488.49,1,284.25,299.46,301.87,303.07,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7324.54,0,50.16,2275.33,0,286.24,0.27,1,0,3,1,0
18378000,303.34,297.15,293.15,0,0,301.17,1.0,1.0,0.53,303.57,297.15,293.15,0,0,301.17,1.0,1.0,0.56,303.79,297.15,293.15,0,0,301.17,1.0,1.0,0.41,302.99,297.15,293.15,0,0,301.17,1.0,1.0,0.56,302.63,297.15,293.15,0,0,301.17,1.0,1.0,2.66,301.17,291.15,306.15,298.81,304.41,303.46,301.17,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,18869.29,0,13488.5,1,284.24,299.41,301.82,303.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7315.88,0,50.16,2275.33,0,287.55,0.27,1,0,3,1,0
18378300,303.31,297.15,293.15,0,0,301.11,1.0,1.0,0.53,303.55,297.15,293.15,0,0,301.11,1.0,1.0,0.56,303.78,297.15,293.15,0,0,301.11,1.0,1.0,0.41,302.97,297.15,293.15,0,0,301.11,1.0,1.0,0.56,302.61,297.15,293.15,0,0,301.11,1.0,1.0,2.66,301.11,291.15,305.98,298.76,304.34,303.45,301.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,18805.73,0,13488.48,1,284.24,299.36,301.76,302.94,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7306.7,0,50.16,2275.33,0,287.82,0.27,1,0,3,1,0
18378600,303.29,297.15,293.15,0,0,301.05,1.0,1.0,0.53,303.52,297.15,293.15,0,0,301.05,1.0,1.0,0.56,303.76,297.15,293.15,0,0,301.05,1.0,1.0,0.41,302.95,297.15,293.15,0,0,301.05,1.0,1.0,0.56,302.59,297.15,293.15,0,0,301.05,1.0,1.0,2.66,301.05,291.15,305.82,298.71,304.27,303.42,301.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,18740.36,0,13488.43,1,284.24,299.31,301.71,302.89,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7298.16,0,50.16,2275.33,0,287.13,0.27,1,0,3,1,0
18378900,303.26,297.15,293.15,0,0,300.99,1.0,1.0,0.53,303.5,297.15,293.15,0,0,300.99,1.0,1.0,0.56,303.74,297.15,293.15,0,0,300.99,1.0,1.0,0.41,302.93,297.15,293.15,0,0,300.99,1.0,1.0,0.56,302.56,297.15,293.15,0,0,300.99,1.0,1.0,2.66,300.99,291.15,305.65,298.66,304.2,303.4,300.99,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,18673.76,0,13488.33,1,284.23,299.25,301.66,302.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7290.21,0,50.16,2275.33,0,286.29,0.27,1,0,3,1,0
18379200,303.23,297.15,293.15,0,0,300.92,1.0,1.0,0.53,303.47,297.15,293.15,0,0,300.92,1.0,1.0,0.56,303.72,297.15,293.15,0,0,300.92,1.0,1.0,0.41,302.9,297.15,293.15,0,0,300.92,1.0,1.0,0.56,302.53,297.15,293.15,0,0,300.92,1.0,1.0,2.66,300.92,291.15,305.48,298.63,304.12,303.37,300.92,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.82,410.0,18605.52,0,13488.2,1,284.23,299.19,301.63,302.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7282.71,0,50.16,2275.33,0,285.46,0.27,1,0,3,1,0
18379500,303.2,297.15,293.15,0,0,300.86,1.0,1.0,0.53,303.44,297.15,293.15,0,0,300.86,1.0,1.0,0.56,303.7,297.15,293.15,0,0,300.86,1.0,1.0,0.41,302.88,297.15,293.15,0,0,300.86,1.0,1.0,0.56,302.5,297.15,293.15,0,0,300.86,1.0,1.0,2.66,300.86,291.15,305.32,298.59,304.04,303.34,300.86,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,18535.9,0,13488.1,1,284.22,299.13,301.59,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7275.49,0,50.16,2275.33,0,284.58,0.27,1,0,3,1,0
18379800,303.16,297.15,293.15,0,0,300.79,1.0,1.0,0.53,303.4,297.15,293.15,0,0,300.79,1.0,1.0,0.56,303.67,297.15,293.15,0,0,300.79,1.0,1.0,0.41,302.85,297.15,293.15,0,0,300.79,1.0,1.0,0.56,302.46,297.15,293.15,0,0,300.79,1.0,1.0,2.66,300.79,291.15,305.15,298.56,303.96,303.31,300.79,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,18465.21,0,13488.1,1,284.22,299.07,301.56,302.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7268.46,0,50.16,2275.33,0,283.76,0.27,1,0,3,1,0
18380100,303.12,297.15,293.15,0,0,300.72,1.0,1.0,0.53,303.37,297.15,293.15,0,0,300.72,1.0,1.0,0.56,303.64,297.15,293.15,0,0,300.72,1.0,1.0,0.41,302.82,297.15,293.15,0,0,300.72,1.0,1.0,0.56,302.43,297.15,293.15,0,0,300.72,1.0,1.0,2.66,300.72,291.15,304.98,298.53,303.88,303.28,300.72,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.82,410.0,18393.98,0,13488.22,1,284.22,299.01,301.53,302.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7261.49,0,50.16,2275.33,0,282.99,0.27,1,0,3,1,0
18380400,303.09,297.15,293.15,0,0,300.65,1.0,1.0,0.53,303.34,297.15,293.15,0,0,300.65,1.0,1.0,0.56,303.61,297.15,293.15,0,0,300.65,1.0,1.0,0.41,302.79,297.15,293.15,0,0,300.65,1.0,1.0,0.56,302.39,297.15,293.15,0,0,300.65,1.0,1.0,2.66,300.65,291.15,304.82,298.51,303.8,303.25,300.65,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,18322.1,0,13488.31,1,284.21,298.95,301.5,302.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.47,0,50.16,2275.33,0,282.33,0.27,1,0,3,1,0
18380700,303.05,297.15,293.15,0,0,300.58,1.0,1.0,0.53,303.3,297.15,293.15,0,0,300.58,1.0,1.0,0.56,303.57,297.15,293.15,0,0,300.58,1.0,1.0,0.41,302.76,297.15,293.15,0,0,300.58,1.0,1.0,0.56,302.36,297.15,293.15,0,0,300.58,1.0,1.0,2.66,300.58,291.15,304.65,298.47,303.72,303.21,300.58,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,18249.8,0,13488.34,1,284.21,298.89,301.47,302.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7247.28,0,50.16,2275.33,0,281.84,0.27,1,0,3,1,0
18381000,303.01,297.15,293.15,0,0,300.51,1.0,1.0,0.53,303.27,297.15,293.15,0,0,300.51,1.0,1.0,0.56,303.54,297.15,293.15,0,0,300.51,1.0,1.0,0.41,302.73,297.15,293.15,0,0,300.51,1.0,1.0,0.56,302.32,297.15,293.15,0,0,300.51,1.0,1.0,2.66,300.51,291.15,304.48,298.44,303.64,303.18,300.51,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,18177.06,0,13488.34,1,284.2,298.82,301.44,302.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7239.76,0,50.16,2275.33,0,281.51,0.27,1,0,3,1,0
18381300,302.98,297.15,293.15,0,0,300.45,1.0,1.0,0.53,303.23,297.15,293.15,0,0,300.45,1.0,1.0,0.56,303.5,297.15,293.15,0,0,300.45,1.0,1.0,0.41,302.7,297.15,293.15,0,0,300.45,1.0,1.0,0.56,302.28,297.15,293.15,0,0,300.45,1.0,1.0,2.66,300.45,291.15,304.32,298.4,303.56,303.14,300.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,18103.89,0,13488.37,1,284.2,298.76,301.4,302.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7231.82,0,50.16,2275.33,0,281.43,0.27,1,0,3,1,0
18381600,302.94,297.15,293.15,0,0,300.37,1.0,1.0,0.53,303.2,297.15,293.15,0,0,300.37,1.0,1.0,0.56,303.46,297.15,293.15,0,0,300.37,1.0,1.0,0.41,302.67,297.15,293.15,0,0,300.37,1.0,1.0,0.56,302.25,297.15,293.15,0,0,300.37,1.0,1.0,2.66,300.37,291.15,304.15,298.36,303.47,303.1,300.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,18029.61,0,13488.34,1,284.2,298.7,301.36,302.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7223.25,0,50.16,2275.33,0,281.55,0.27,1,0,3,1,0
18381900,302.9,297.15,293.15,0,0,300.3,1.0,1.0,0.53,303.16,297.15,293.15,0,0,300.3,1.0,1.0,0.56,303.41,297.15,293.15,0,0,300.3,1.0,1.0,0.41,302.63,297.15,293.15,0,0,300.3,1.0,1.0,0.56,302.21,297.15,293.15,0,0,300.3,1.0,1.0,2.66,300.3,291.15,303.98,298.32,303.39,303.06,300.3,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.8,410.0,17954.71,0,13488.29,1,284.19,298.63,301.32,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7214.19,0,50.16,2275.33,0,281.58,0.27,1,0,3,1,0
18382200,302.86,297.15,293.15,0,0,300.23,1.0,1.0,0.53,303.12,297.15,293.15,0,0,300.23,1.0,1.0,0.56,303.37,297.15,293.15,0,0,300.23,1.0,1.0,0.41,302.6,297.15,293.15,0,0,300.23,1.0,1.0,0.56,302.18,297.15,293.15,0,0,300.23,1.0,1.0,2.66,300.23,291.15,303.82,298.27,303.3,303.02,300.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.82,410.0,17879.4,0,13488.18,1,284.19,298.57,301.27,302.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7204.93,0,50.16,2275.33,0,281.41,0.27,1,0,3,1,0
18382500,302.82,297.15,293.15,0,0,300.16,1.0,1.0,0.53,303.09,297.15,293.15,0,0,300.16,1.0,1.0,0.56,303.32,297.15,293.15,0,0,300.16,1.0,1.0,0.41,302.56,297.15,293.15,0,0,300.16,1.0,1.0,0.56,302.14,297.15,293.15,0,0,300.16,1.0,1.0,2.66,300.16,291.15,303.65,298.22,303.22,302.98,300.16,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,17803.79,0,13488.09,1,284.18,298.5,301.22,302.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7195.49,0,50.16,2275.33,0,281.24,0.27,1,0,3,1,0
18382800,302.78,297.15,293.15,0,0,300.09,1.0,1.0,0.53,303.05,297.15,293.15,0,0,300.09,1.0,1.0,0.56,303.27,297.15,293.15,0,0,300.09,1.0,1.0,0.41,302.53,297.15,293.15,0,0,300.09,1.0,1.0,0.56,302.11,297.15,293.15,0,0,300.09,1.0,1.0,2.66,300.09,291.15,303.48,298.17,303.13,302.94,300.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,17727.95,0,13488.0,1,284.18,298.44,301.17,302.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7185.86,0,50.16,2275.33,0,281.08,0.27,1,0,3,1,0
18383100,302.74,297.15,293.15,0,0,300.01,1.0,1.0,0.53,303.01,297.15,293.15,0,0,300.01,1.0,1.0,0.56,303.22,297.15,293.15,0,0,300.01,1.0,1.0,0.41,302.49,297.15,293.15,0,0,300.01,1.0,1.0,0.56,302.07,297.15,293.15,0,0,300.01,1.0,1.0,2.66,300.01,291.15,303.32,298.12,303.05,302.9,300.01,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,17651.98,0,13487.88,1,284.17,298.37,301.12,302.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7176.04,0,50.16,2275.33,0,280.95,0.27,1,0,3,1,0
18383400,302.71,297.15,293.15,0,0,299.94,1.0,1.0,0.53,302.97,297.15,293.15,0,0,299.94,1.0,1.0,0.56,303.17,297.15,293.15,0,0,299.94,1.0,1.0,0.41,302.45,297.15,293.15,0,0,299.94,1.0,1.0,0.56,302.04,297.15,293.15,0,0,299.94,1.0,1.0,2.66,299.94,291.15,303.15,298.07,302.96,302.86,299.94,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,17576.08,0,13487.76,1,284.17,298.31,301.07,302.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7166.04,0,50.16,2275.33,0,280.84,0.27,1,0,3,1,0
18383700,302.67,297.15,293.15,0,0,299.87,1.0,1.0,0.53,302.94,297.15,293.15,0,0,299.87,1.0,1.0,0.56,303.13,297.15,293.15,0,0,299.87,1.0,1.0,0.41,302.42,297.15,293.15,0,0,299.87,1.0,1.0,0.56,302.0,297.15,293.15,0,0,299.87,1.0,1.0,2.66,299.87,291.15,302.98,298.02,302.88,302.82,299.87,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.94,410.0,17500.47,0,13487.67,1,284.17,298.24,301.02,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7155.86,0,50.16,2275.33,0,280.74,0.27,1,0,3,1,0
18384000,302.63,297.15,293.15,0,0,299.8,1.0,1.0,0.53,302.9,297.15,293.15,0,0,299.8,1.0,1.0,0.56,303.08,297.15,293.15,0,0,299.8,1.0,1.0,0.41,302.38,297.15,293.15,0,0,299.8,1.0,1.0,0.56,301.97,297.15,293.15,0,0,299.8,1.0,1.0,2.66,299.8,291.15,302.82,297.97,302.79,302.78,299.8,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.95,410.0,17425.16,0,13487.63,1,284.16,298.18,300.97,302.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7145.5,0,50.16,2275.33,0,280.67,0.27,1,0,3,1,0
18384300,302.59,297.15,293.15,0,0,299.73,1.0,1.0,0.53,302.86,297.15,293.15,0,0,299.73,1.0,1.0,0.56,303.04,297.15,293.15,0,0,299.73,1.0,1.0,0.41,302.35,297.15,293.15,0,0,299.73,1.0,1.0,0.56,301.93,297.15,293.15,0,0,299.73,1.0,1.0,2.66,299.73,291.15,302.65,297.91,302.71,302.74,299.73,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.95,410.0,17350.1,0,13487.61,1,284.16,298.11,300.91,302.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7134.97,0,50.16,2275.33,0,280.63,0.27,1,0,3,1,0
18384600,302.53,297.15,293.15,0,0,299.54,1.0,1.0,0.53,302.81,297.15,293.15,0,0,299.54,1.0,1.0,0.56,302.98,297.15,293.15,0,0,299.54,1.0,1.0,0.41,302.3,297.15,293.15,0,0,299.54,1.0,1.0,0.56,301.88,297.15,293.15,0,0,299.54,1.0,1.0,2.66,299.54,291.15,302.48,297.86,302.48,302.69,299.54,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,17132.41,0,13465.91,1,284.15,297.96,300.85,301.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7118.15,0,50.16,2275.33,0,279.16,0.27,1,0,3,1,0
18384900,302.48,297.15,293.15,0,0,299.4,1.0,1.0,0.53,302.76,297.15,293.15,0,0,299.4,1.0,1.0,0.56,302.92,297.15,293.15,0,0,299.4,1.0,1.0,0.41,302.25,297.15,293.15,0,0,299.4,1.0,1.0,0.56,301.83,297.15,293.15,0,0,299.4,1.0,1.0,2.66,299.4,291.15,302.32,297.8,302.32,302.63,299.39,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,16984.65,0,13465.89,1,284.14,297.83,300.8,301.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7103.46,0,50.16,2275.33,0,277.17,0.27,1,0,3,1,0
18385200,302.42,297.15,293.15,0,0,299.25,1.0,1.0,0.53,302.71,297.15,293.15,0,0,299.25,1.0,1.0,0.56,302.86,297.15,293.15,0,0,299.25,1.0,1.0,0.41,302.2,297.15,293.15,0,0,299.25,1.0,1.0,0.56,301.78,297.15,293.15,0,0,299.25,1.0,1.0,2.66,299.25,291.15,302.15,297.74,302.15,302.58,299.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,16836.65,0,13465.88,1,284.13,297.7,300.74,301.83,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7088.57,0,50.16,2275.33,0,275.64,0.27,1,0,3,1,0
18385500,303.05,303.15,285.15,0,0,300.58,1.0,0.88,0.0,303.21,303.15,285.15,0,0,300.64,1.0,0.93,0.0,303.41,303.15,285.15,0,0,300.69,1.0,0.97,0.0,302.65,303.15,285.15,0,0,300.49,1.0,0.8,0.0,302.35,303.15,285.15,0,0,300.39,1.0,0.71,0.0,300.6,303.15,302.0,297.7,302.14,302.15,294.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,402.71,44.95,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18385800,303.36,303.15,285.15,0,0,300.58,1.0,0.92,0.0,303.5,303.15,285.15,0,0,300.64,1.0,0.99,0.0,303.71,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.49,1.0,0.76,0.0,302.74,303.15,285.15,0,0,300.39,1.0,0.64,0.0,300.6,303.15,301.88,297.69,302.14,302.15,294.95,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.13,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18386100,303.51,303.15,285.15,0,0,300.58,1.0,0.98,0.0,303.65,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.85,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.49,1.0,0.75,0.0,302.92,303.15,285.15,0,0,300.39,1.0,0.6,0.0,300.6,303.15,301.77,297.71,302.14,302.15,295.25,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18386400,303.58,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.92,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.49,1.0,0.75,0.0,303.01,303.15,285.15,0,0,300.39,1.0,0.57,0.0,300.6,303.15,301.69,297.75,302.14,302.15,295.5,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18386700,303.61,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.49,1.0,0.76,0.0,303.05,303.15,285.15,0,0,300.39,1.0,0.56,0.0,300.6,303.15,301.63,297.81,302.14,302.15,295.7,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18387000,303.63,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.77,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.24,303.15,285.15,0,0,300.49,1.0,0.78,0.0,303.07,303.15,285.15,0,0,300.39,1.0,0.54,0.0,300.6,303.15,301.57,297.87,302.14,302.15,295.87,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18387300,303.64,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.77,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.25,303.15,285.15,0,0,300.49,1.0,0.79,0.0,303.08,303.15,285.15,0,0,300.39,1.0,0.53,0.0,300.6,303.15,301.51,297.94,302.14,302.15,296.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18387600,303.65,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.25,303.15,285.15,0,0,300.49,1.0,0.81,0.0,303.09,303.15,285.15,0,0,300.39,1.0,0.52,0.0,300.6,303.15,301.46,298.02,302.14,302.15,296.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18387900,303.65,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.49,1.0,0.83,0.0,303.09,303.15,285.15,0,0,300.39,1.0,0.51,0.0,300.6,303.15,301.4,298.08,302.14,302.15,296.22,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18388200,303.65,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.49,1.0,0.85,0.0,303.1,303.15,285.15,0,0,300.39,1.0,0.5,0.0,300.6,303.15,301.33,298.14,302.14,302.15,296.29,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18388500,303.65,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.49,1.0,0.87,0.0,303.1,303.15,285.15,0,0,300.39,1.0,0.49,0.0,300.6,303.15,301.25,298.18,302.14,302.15,296.36,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18388800,303.65,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.49,1.0,0.89,0.0,303.1,303.15,285.15,0,0,300.39,1.0,0.48,0.0,300.6,303.15,301.15,298.21,302.14,302.15,296.41,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18389100,303.65,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.49,1.0,0.91,0.0,303.11,303.15,285.15,0,0,300.39,1.0,0.47,0.0,300.6,303.15,301.02,298.2,302.14,302.15,296.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18389400,303.65,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.49,1.0,0.93,0.0,303.11,303.15,285.15,0,0,300.39,1.0,0.47,0.0,300.6,303.15,300.87,298.18,302.14,302.15,296.49,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.06,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18389700,303.65,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.49,1.0,0.95,0.0,303.11,303.15,285.15,0,0,300.39,1.0,0.46,0.0,300.6,303.15,300.7,298.13,302.14,302.15,296.52,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18390000,303.65,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.77,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.49,1.0,0.97,0.0,303.11,303.15,285.15,0,0,300.39,1.0,0.45,0.0,300.6,303.15,300.51,298.08,302.14,302.15,296.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18390300,303.64,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.94,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.49,1.0,0.99,0.0,303.11,303.15,285.15,0,0,300.39,1.0,0.44,0.0,300.6,303.15,300.31,298.01,302.14,302.15,296.56,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.32,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18390600,303.64,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.94,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.39,1.0,0.44,0.0,300.6,303.15,300.11,297.94,302.14,302.15,296.58,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18390900,303.64,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.93,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.25,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.39,1.0,0.43,0.0,300.6,303.15,299.91,297.88,302.14,302.15,296.59,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18391200,303.63,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.93,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.25,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.39,1.0,0.42,0.0,300.59,303.15,299.72,297.81,302.14,302.15,296.6,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18391500,303.63,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.92,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.24,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.39,1.0,0.42,0.0,300.59,303.15,299.54,297.76,302.14,302.15,296.61,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18391800,303.62,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.74,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.91,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.23,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.39,1.0,0.41,0.0,300.59,303.15,299.38,297.72,302.14,302.15,296.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18392100,303.62,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.74,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.9,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.23,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.39,1.0,0.4,0.0,300.59,303.15,299.25,297.7,302.14,302.15,296.62,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18392400,303.61,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.73,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.9,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.39,1.0,0.4,0.0,300.59,303.15,299.15,297.71,302.14,302.15,296.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18392700,303.61,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.89,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.39,1.0,0.39,0.0,300.59,303.15,299.08,297.73,302.14,302.15,296.63,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18393000,303.6,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.39,1.0,0.38,0.0,300.59,303.15,299.02,297.74,302.14,302.15,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18393300,303.6,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.71,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.2,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.39,1.0,0.37,0.0,300.59,303.15,298.99,297.75,302.14,302.15,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18393600,303.59,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.71,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.87,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.2,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.39,1.0,0.36,0.0,300.59,303.15,298.96,297.75,302.14,302.15,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18393900,303.59,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.7,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.2,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.39,1.0,0.35,0.0,300.59,303.15,298.96,297.75,302.14,302.15,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18394200,303.58,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.7,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.19,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.39,1.0,0.35,0.0,300.59,303.15,298.96,297.75,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18394500,303.58,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.69,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.85,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.19,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.39,1.0,0.34,0.0,300.59,303.15,298.98,297.74,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18394800,303.57,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.69,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.85,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.19,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.39,1.0,0.33,0.0,300.59,303.15,299.0,297.74,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18395100,303.57,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.84,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.18,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.39,1.0,0.32,0.0,300.59,303.15,299.03,297.73,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
