time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18395400,303.57,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.18,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.39,1.0,0.31,0.0,300.59,303.15,299.07,297.72,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18395700,303.56,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.18,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,299.11,297.72,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18396000,303.56,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.67,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.82,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,299.15,297.71,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18396300,303.56,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.67,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.82,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,299.2,297.7,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18396600,303.55,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.66,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.81,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,299.28,297.67,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18396900,303.55,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.66,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.81,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,299.38,297.64,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18397200,303.54,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.66,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,299.48,297.6,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.09,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18397500,303.54,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.65,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,299.6,297.55,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18397800,303.54,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.64,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,299.71,297.5,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.3,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18398100,303.54,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.79,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,299.82,297.44,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.34,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18398400,303.54,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,299.93,297.39,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18398700,303.54,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.64,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,300.02,297.34,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.65,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18399000,303.53,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.64,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.17,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,300.09,297.3,302.14,302.15,296.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,1.24,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18399300,303.53,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.64,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.15,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,300.13,297.28,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18399600,303.53,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.64,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.12,303.15,285.15,0,0,300.49,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,300.15,297.27,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18399900,303.53,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.48,1.0,0.99,0.0,303.09,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.58,303.15,300.13,297.26,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.75,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18400200,303.52,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.49,1.0,0.98,0.0,303.09,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,300.09,297.25,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.96,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18400500,303.52,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.49,1.0,0.97,0.0,303.09,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,300.02,297.24,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.95,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18400800,303.52,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.62,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.49,1.0,0.95,0.0,303.08,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.93,297.22,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.81,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18401100,303.51,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.62,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.49,1.0,0.94,0.0,303.08,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.82,297.2,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18401400,303.51,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.62,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.74,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.49,1.0,0.93,0.0,303.08,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.71,297.18,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18401700,303.51,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.61,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.74,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.49,1.0,0.91,0.0,303.08,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.6,297.15,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18402000,303.5,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.61,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.73,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.49,1.0,0.9,0.0,303.08,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.48,297.12,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18402300,303.5,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.6,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.73,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.49,1.0,0.89,0.0,303.08,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.38,297.1,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18402600,303.49,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.6,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.49,1.0,0.88,0.0,303.08,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.28,297.07,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18402900,303.49,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.59,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.71,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.49,1.0,0.86,0.0,303.08,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.2,297.05,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18403200,303.48,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.59,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.71,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.49,1.0,0.85,0.0,303.08,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.15,297.03,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18403500,303.48,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.7,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.49,1.0,0.84,0.0,303.08,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.12,297.02,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18403800,303.48,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.69,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.49,1.0,0.83,0.0,303.07,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.11,297.01,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18404100,303.47,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.49,1.0,0.82,0.0,303.07,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.11,297.01,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18404400,303.47,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.49,1.0,0.81,0.0,303.07,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.13,297.01,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18404700,303.46,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.55,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.49,1.0,0.8,0.0,303.07,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.15,297.02,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18405000,303.46,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.49,1.0,0.79,0.0,303.07,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.17,297.03,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18405300,303.45,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.67,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.49,1.0,0.78,0.0,303.07,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.19,297.03,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18405600,303.44,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.55,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.67,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.1,303.15,285.15,0,0,300.49,1.0,0.77,0.0,303.07,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.21,297.04,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18405900,303.44,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.55,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.66,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.49,1.0,0.76,0.0,303.07,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.22,297.04,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18406200,303.44,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.66,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.08,303.15,285.15,0,0,300.49,1.0,0.75,0.0,303.07,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.22,297.04,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18406500,303.44,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.65,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.06,303.15,285.15,0,0,300.49,1.0,0.73,0.0,303.07,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.19,297.04,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18406800,303.44,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.65,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.06,303.15,285.15,0,0,300.49,1.0,0.72,0.0,303.06,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.15,297.03,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18407100,303.44,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.64,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.05,303.15,285.15,0,0,300.49,1.0,0.7,0.0,303.06,303.15,285.15,0,0,300.38,1.0,0.3,0.0,300.59,303.15,299.07,297.01,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.19,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18407400,303.43,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.64,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.05,303.15,285.15,0,0,300.49,1.0,0.68,0.0,303.06,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,298.94,296.98,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.05,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18407700,303.42,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.05,303.15,285.15,0,0,300.49,1.0,0.66,0.0,303.06,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,298.77,296.95,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18408000,303.4,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.52,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.06,303.15,285.15,0,0,300.49,1.0,0.65,0.0,303.06,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,298.58,296.9,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18408300,303.4,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.62,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.06,303.15,285.15,0,0,300.49,1.0,0.63,0.0,303.06,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,298.37,296.85,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18408600,303.41,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.62,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.06,303.15,285.15,0,0,300.49,1.0,0.61,0.0,303.05,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,298.15,296.8,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18408900,303.41,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.61,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.05,303.15,285.15,0,0,300.49,1.0,0.6,0.0,303.05,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.93,296.73,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.16,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18409200,303.4,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.05,303.15,285.15,0,0,300.49,1.0,0.58,0.0,303.05,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.72,296.67,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18409500,303.39,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.04,303.15,285.15,0,0,300.49,1.0,0.56,0.0,303.05,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.52,296.6,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18409800,303.39,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.01,303.15,285.15,0,0,300.49,1.0,0.54,0.0,303.04,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.36,296.53,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18410100,303.38,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.68,1.0,1.0,0.0,302.98,303.15,285.15,0,0,300.49,1.0,0.51,0.0,303.04,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.23,296.47,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.47,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18410400,303.37,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.97,303.15,285.15,0,0,300.49,1.0,0.47,0.0,303.03,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.15,296.41,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.06,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18410700,303.37,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.96,303.15,285.15,0,0,300.49,1.0,0.44,0.0,303.03,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.11,296.37,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.05,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18411000,303.36,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.49,1.0,0.41,0.0,303.03,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.09,296.35,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.42,410.0,0.1,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18411300,303.36,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.55,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.49,1.0,0.37,0.0,303.03,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.09,296.35,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18411600,303.35,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.55,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.49,1.0,0.33,0.0,303.02,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.1,296.36,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18411900,303.35,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.02,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.12,296.38,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.37,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18412200,303.34,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.02,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.15,296.41,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18412500,303.34,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.02,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.18,296.43,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18412800,303.34,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.02,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.2,296.46,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18413100,303.33,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.42,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.52,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.02,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.21,296.47,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18413400,303.33,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.42,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.52,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.02,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.21,296.47,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18413700,303.33,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.42,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.02,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.19,296.45,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.23,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18414000,303.32,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.41,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.02,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,297.15,296.41,302.14,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18414300,303.32,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.41,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.01,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,297.08,296.34,302.14,302.14,296.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.12,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18414600,303.32,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.5,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.01,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,297.0,296.26,302.14,302.14,296.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18414900,303.31,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.49,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.96,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.01,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.9,296.16,302.14,302.14,296.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.1,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18415200,303.31,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.96,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.01,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.6,303.15,296.79,296.05,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18415500,303.3,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.96,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.01,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.68,295.94,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18415800,303.3,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.38,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.96,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.01,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.57,295.83,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18416100,303.29,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.96,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.01,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.46,295.73,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18416400,303.29,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.01,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.36,295.63,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.03,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18416700,303.28,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.0,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.27,295.55,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18417000,303.28,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.0,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.21,295.48,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18417300,303.27,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.0,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.17,295.44,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18417600,303.27,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.35,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.93,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.0,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18417900,303.26,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.35,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.93,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.0,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18418200,303.26,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.34,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.93,303.15,285.15,0,0,300.49,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18418500,303.26,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.34,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.92,303.15,285.15,0,0,300.49,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18418800,303.25,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.33,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.92,303.15,285.15,0,0,300.49,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18419100,303.25,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.33,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.42,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.92,303.15,285.15,0,0,300.49,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18419400,303.24,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.32,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.42,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.91,303.15,285.15,0,0,300.49,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18419700,303.24,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.31,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.41,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.91,303.15,285.15,0,0,300.49,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18420000,303.23,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.31,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.91,303.15,285.15,0,0,300.49,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.06,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18420300,303.23,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.31,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.39,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.9,303.15,285.15,0,0,300.49,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18420600,303.23,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.38,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.9,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.17,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18420900,303.22,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.89,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18421200,303.22,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.88,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18421500,303.21,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.29,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.88,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18421800,303.21,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.29,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.88,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18422100,303.21,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.28,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.35,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.88,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18422400,303.2,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.88,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18422700,303.2,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.88,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.14,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18423000,303.2,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.26,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.88,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18423300,303.19,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.88,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
