time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18423600,303.19,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.88,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18423900,303.2,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.35,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.88,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18424200,303.2,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.35,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.88,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18424500,303.22,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.89,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18424800,303.23,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.89,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.97,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.15,295.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18425100,303.26,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.28,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.9,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.2,295.44,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18425400,303.28,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.28,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.91,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.98,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.34,295.49,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18425700,303.31,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.29,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.37,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.92,303.15,285.15,0,0,300.5,1.0,0.3,0.0,302.99,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.55,295.56,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18426000,303.34,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.38,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.94,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.0,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,296.82,295.64,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18426300,303.37,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.39,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.95,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.01,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.6,303.15,297.13,295.74,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18426600,303.4,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.31,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.7,1.0,1.0,0.0,302.96,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.01,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.6,303.15,297.46,295.84,302.13,302.14,296.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.44,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18426900,303.44,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.31,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.7,1.0,1.0,0.0,302.98,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.02,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.6,303.15,297.81,295.94,302.13,302.14,296.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.03,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18427200,303.47,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.33,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.7,1.0,1.0,0.0,302.99,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.03,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.6,303.15,298.15,296.04,302.13,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18427500,303.51,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.35,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.0,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.04,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.6,303.15,298.47,296.12,302.13,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18427800,303.54,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.41,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.99,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.05,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.6,303.15,298.75,296.2,302.13,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18428100,303.58,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.38,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.99,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.06,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.6,303.15,298.99,296.27,302.13,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18428400,303.61,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.39,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.69,1.0,1.0,0.0,302.99,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.07,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.6,303.15,299.15,296.33,302.13,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18428700,303.65,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.01,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.08,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.6,303.15,299.26,296.38,302.13,302.14,296.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.29,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18429000,303.68,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.42,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.03,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.09,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.6,303.15,299.35,296.45,302.13,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18429300,303.72,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.06,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.11,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.6,303.15,299.42,296.51,302.13,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18429600,303.76,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.49,303.15,285.15,0,0,300.7,1.0,1.0,0.0,303.09,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.12,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.6,303.15,299.48,296.59,302.13,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.22,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18429900,303.81,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.44,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.11,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.13,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.59,303.15,299.54,296.67,302.13,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18430200,303.85,303.15,285.15,0,0,300.59,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.13,303.15,285.15,0,0,300.5,1.0,0.3,0.0,303.15,303.15,285.15,0,0,300.4,1.0,0.3,0.0,300.59,303.15,299.59,296.75,302.13,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18430500,303.88,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.15,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.16,303.15,285.15,0,0,300.39,1.0,0.3,0.0,300.59,303.15,299.64,296.84,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18430800,303.93,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.5,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.16,303.15,285.15,0,0,300.49,1.0,0.3,0.0,303.18,303.15,285.15,0,0,300.39,1.0,0.31,0.0,300.59,303.15,299.71,296.93,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18431100,303.97,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.18,303.15,285.15,0,0,300.49,1.0,0.31,0.0,303.19,303.15,285.15,0,0,300.39,1.0,0.31,0.0,300.59,303.15,299.78,297.01,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18431400,304.01,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.19,303.15,285.15,0,0,300.49,1.0,0.31,0.0,303.2,303.15,285.15,0,0,300.39,1.0,0.32,0.0,300.59,303.15,299.88,297.1,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18431700,304.05,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.59,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.21,303.15,285.15,0,0,300.49,1.0,0.32,0.0,303.22,303.15,285.15,0,0,300.39,1.0,0.34,0.0,300.59,303.15,300.0,297.19,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18432000,304.09,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.61,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.22,303.15,285.15,0,0,300.49,1.0,0.33,0.0,303.23,303.15,285.15,0,0,300.39,1.0,0.35,0.0,300.59,303.15,300.15,297.27,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18432300,304.13,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.62,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.24,303.15,285.15,0,0,300.49,1.0,0.35,0.0,303.25,303.15,285.15,0,0,300.39,1.0,0.37,0.0,300.59,303.15,300.32,297.34,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18432600,304.17,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.6,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.25,303.15,285.15,0,0,300.49,1.0,0.37,0.0,303.26,303.15,285.15,0,0,300.39,1.0,0.39,0.0,300.59,303.15,300.48,297.41,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18432900,304.2,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.62,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.65,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.27,303.15,285.15,0,0,300.49,1.0,0.39,0.0,303.28,303.15,285.15,0,0,300.39,1.0,0.41,0.0,300.59,303.15,300.65,297.47,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18433200,304.23,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.66,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.28,303.15,285.15,0,0,300.49,1.0,0.41,0.0,303.29,303.15,285.15,0,0,300.39,1.0,0.43,0.0,300.58,303.15,300.82,297.53,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18433500,304.26,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.65,303.15,285.15,0,0,300.64,1.0,1.0,0.0,303.67,303.15,285.15,0,0,300.69,1.0,1.0,0.0,303.3,303.15,285.15,0,0,300.49,1.0,0.44,0.0,303.3,303.15,285.15,0,0,300.39,1.0,0.46,0.0,300.59,303.15,300.98,297.58,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.31,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18433800,304.29,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.67,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.69,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.32,303.15,285.15,0,0,300.49,1.0,0.47,0.0,303.31,303.15,285.15,0,0,300.38,1.0,0.49,0.0,300.58,303.15,301.15,297.62,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.08,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18434100,304.32,303.15,285.15,0,0,300.58,1.0,1.0,0.0,303.69,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.7,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.33,303.15,285.15,0,0,300.49,1.0,0.5,0.0,303.33,303.15,285.15,0,0,300.39,1.0,0.52,0.0,300.58,303.15,301.32,297.66,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18434400,304.35,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.71,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.71,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.35,303.15,285.15,0,0,300.49,1.0,0.53,0.0,303.34,303.15,285.15,0,0,300.38,1.0,0.55,0.0,300.58,303.15,301.48,297.69,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18434700,304.38,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.73,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.36,303.15,285.15,0,0,300.49,1.0,0.57,0.0,303.35,303.15,285.15,0,0,300.38,1.0,0.59,0.0,300.58,303.15,301.65,297.71,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18435000,304.41,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.73,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.38,303.15,285.15,0,0,300.49,1.0,0.61,0.0,303.36,303.15,285.15,0,0,300.38,1.0,0.62,0.0,300.58,303.15,301.82,297.73,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.03,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18435300,304.44,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.74,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.4,303.15,285.15,0,0,300.49,1.0,0.65,0.0,303.38,303.15,285.15,0,0,300.38,1.0,0.66,0.0,300.58,303.15,301.98,297.74,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18435600,304.46,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.81,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.41,303.15,285.15,0,0,300.48,1.0,0.7,0.0,303.39,303.15,285.15,0,0,300.38,1.0,0.71,0.0,300.58,303.15,302.15,297.74,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18435900,304.49,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.42,303.15,285.15,0,0,300.48,1.0,0.75,0.0,303.4,303.15,285.15,0,0,300.38,1.0,0.75,0.0,300.58,303.15,302.32,297.73,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18436200,304.51,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.85,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.43,303.15,285.15,0,0,300.48,1.0,0.8,0.0,303.41,303.15,285.15,0,0,300.38,1.0,0.8,0.0,300.58,303.15,302.48,297.68,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.32,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18436500,304.54,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.79,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.45,303.15,285.15,0,0,300.48,1.0,0.85,0.0,303.43,303.15,285.15,0,0,300.38,1.0,0.84,0.0,300.58,303.15,302.65,297.61,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18436800,304.56,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.9,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.48,1.0,0.9,0.0,303.44,303.15,285.15,0,0,300.38,1.0,0.89,0.0,300.58,303.15,302.82,297.52,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.39,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18437100,304.58,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.93,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.81,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.48,1.0,0.96,0.0,303.45,303.15,285.15,0,0,300.38,1.0,0.95,0.0,300.58,303.15,302.98,297.42,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18437400,304.6,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.5,303.15,285.15,0,0,300.48,1.0,1.0,0.0,303.46,303.15,285.15,0,0,300.38,1.0,1.0,0.0,300.58,303.15,303.15,297.31,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18437700,304.62,303.15,285.15,0,0,300.57,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.63,1.0,1.0,0.0,303.84,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.52,303.15,285.15,0,0,300.48,1.0,1.0,0.0,303.47,303.15,285.15,0,0,300.38,1.0,1.0,0.0,300.58,303.15,303.32,297.2,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.55,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18438000,304.64,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.62,1.0,1.0,0.0,303.85,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.48,1.0,1.0,0.0,303.48,303.15,285.15,0,0,300.38,1.0,1.0,0.0,300.57,303.15,303.48,297.1,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18438300,304.65,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.62,1.0,1.0,0.0,303.87,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.48,1.0,1.0,0.0,303.5,303.15,285.15,0,0,300.37,1.0,1.0,0.0,300.57,303.15,303.65,297.02,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.86,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18438600,304.67,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.62,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.48,1.0,1.0,0.0,303.51,303.15,285.15,0,0,300.37,1.0,1.0,0.0,300.57,303.15,303.82,296.95,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.12,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18438900,304.68,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.62,1.0,1.0,0.0,303.9,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.6,303.15,285.15,0,0,300.48,1.0,1.0,0.0,303.52,303.15,285.15,0,0,300.37,1.0,1.0,0.0,300.57,303.15,303.98,296.92,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.49,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18439200,304.7,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.62,1.0,1.0,0.0,303.92,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.62,303.15,285.15,0,0,300.48,1.0,1.0,0.0,303.53,303.15,285.15,0,0,300.37,1.0,1.0,0.0,300.57,303.15,304.15,296.92,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.96,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18439500,304.71,303.15,285.15,0,0,300.56,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.62,1.0,1.0,0.0,303.93,303.15,285.15,0,0,300.67,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.48,1.0,1.0,0.0,303.54,303.15,285.15,0,0,300.37,1.0,1.0,0.0,300.57,303.15,304.28,296.94,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-2.21,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18439800,304.73,303.15,285.15,0,0,300.57,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.62,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.68,1.0,1.0,0.0,303.65,303.15,285.15,0,0,300.48,1.0,1.0,0.0,303.56,303.15,285.15,0,0,300.38,1.0,1.0,0.0,300.57,303.15,304.36,296.96,302.14,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.37,410.0,0.5,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18440100,304.74,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.6,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.66,1.0,1.0,0.0,303.67,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.57,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.55,303.15,304.38,296.97,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18440400,304.75,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.6,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.66,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.58,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,304.37,296.97,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.97,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18440700,304.76,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.6,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.66,1.0,1.0,0.0,303.7,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.59,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,304.33,296.97,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.08,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18441000,304.77,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.6,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.66,1.0,1.0,0.0,303.71,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.6,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.27,296.97,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.25,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18441300,304.78,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.66,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.61,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.55,303.15,304.21,296.96,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.04,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18441600,304.79,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.73,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.62,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.15,296.95,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18441900,304.79,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.74,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.63,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.1,296.94,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18442200,304.8,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.64,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.08,296.94,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18442500,304.81,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.65,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.09,296.93,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18442800,304.81,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.66,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.15,296.92,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18443100,304.81,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.79,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.67,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.23,296.91,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18443400,304.82,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.68,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.32,296.89,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18443700,304.82,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.81,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.69,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.4,296.85,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18444000,304.82,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.7,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.48,296.82,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18444300,304.82,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.84,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.71,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.57,296.78,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18444600,304.82,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.65,296.74,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18444900,304.82,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.66,1.0,1.0,0.0,303.87,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.72,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,304.73,296.7,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.48,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18445200,304.82,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.66,1.0,1.0,0.0,303.89,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.73,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,304.82,296.66,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18445500,304.83,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.66,1.0,1.0,0.0,303.9,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.74,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,304.9,296.63,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.21,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18445800,304.83,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.66,1.0,1.0,0.0,303.92,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.75,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,304.98,296.61,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.18,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18446100,304.83,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.66,1.0,1.0,0.0,303.94,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.76,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.07,296.6,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18446400,304.83,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.66,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.77,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.15,296.6,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18446700,304.84,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.66,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.78,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.24,296.62,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18447000,304.84,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.66,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.79,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.33,296.64,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.38,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18447300,304.84,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.42,296.66,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18447600,304.85,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.52,296.68,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.43,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18447900,304.85,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.81,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.62,296.71,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.45,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18448200,304.86,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.82,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.71,296.73,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.47,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18448500,304.87,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.8,296.76,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18448800,304.87,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.84,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.89,296.78,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18449100,304.88,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.85,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.97,296.79,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18449400,304.88,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.04,296.81,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18449700,304.89,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.87,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.1,296.81,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18450000,304.9,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,296.81,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.5,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18450300,304.9,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.89,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.18,296.8,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18450600,304.91,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.91,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.21,296.78,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18450900,304.92,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.92,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.22,296.76,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18451200,304.92,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.93,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.22,296.72,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18451500,304.93,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.94,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.22,296.69,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.48,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
