time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18451800,304.94,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.21,296.65,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18452100,304.95,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.2,296.6,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18452400,304.95,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.19,296.56,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.53,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18452700,304.96,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.17,296.51,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18453000,304.97,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.16,296.47,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18453300,304.97,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,296.43,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18453600,304.98,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,296.39,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18453900,304.99,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,296.35,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18454200,304.99,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,296.29,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.71,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18454500,305.0,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,296.23,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18454800,305.01,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,296.16,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.75,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18455100,305.01,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,296.09,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18455400,305.02,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,296.02,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18455700,305.02,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,295.95,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.82,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18456000,305.03,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,295.89,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.86,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18456300,305.04,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,295.84,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.9,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18456600,305.04,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,295.79,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.94,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18456900,305.05,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,295.76,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18457200,305.05,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.15,295.75,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.02,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18457500,305.06,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.13,295.75,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.05,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18457800,305.06,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.09,295.75,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.07,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18458100,305.07,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,306.02,295.77,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.09,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18458400,305.07,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.93,295.78,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.11,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18458700,305.08,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.82,295.81,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.12,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18459000,305.08,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.27,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.71,295.83,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.13,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18459300,305.09,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.29,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.6,295.86,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.14,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18459600,305.09,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.31,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.48,295.89,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.15,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18459900,305.09,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.33,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.38,295.92,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.15,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18460200,305.09,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.36,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.28,295.95,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.15,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18460500,305.1,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.2,295.98,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.13,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18460800,305.1,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.15,296.0,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.11,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18461100,305.1,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.12,296.03,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.06,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18461400,305.1,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.1,296.07,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.98,410.0,0.03,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18461700,305.1,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.1,296.12,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.89,410.0,0.03,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18462000,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.1,296.17,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.8,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18462300,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.54,303.15,305.11,296.22,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18462600,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,305.13,296.28,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18462900,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.52,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,305.15,296.34,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18463200,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,305.16,296.4,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18463500,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,305.17,296.46,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18463800,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.57,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,305.18,296.51,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.67,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18464100,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.58,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,305.17,296.56,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18464400,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.59,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,305.15,296.6,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18464700,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.6,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,305.13,296.65,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18465000,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,305.11,296.71,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.69,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18465300,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,305.09,296.77,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18465600,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,305.06,296.84,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.72,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18465900,305.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,305.03,296.9,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18466200,305.1,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.62,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.98,296.96,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18466500,305.1,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.92,297.01,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18466800,305.1,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.83,297.04,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18467100,305.09,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.71,297.05,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18467400,305.09,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.6,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.56,297.04,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.73,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18467700,305.08,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.59,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.38,297.0,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.71,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18468000,305.08,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.57,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.15,296.92,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.68,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18468300,305.07,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,303.9,296.83,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.64,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18468600,305.06,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.55,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,303.65,296.75,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18468900,305.06,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,303.4,296.68,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18469200,305.05,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,303.15,296.61,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18469500,305.04,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,302.9,296.55,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.44,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18469800,305.03,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,302.65,296.5,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.4,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18470100,305.02,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,302.4,296.45,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.36,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18470400,305.01,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,302.15,296.4,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.33,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18470700,305.0,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,301.9,296.35,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.3,410.0,0.04,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18471000,304.99,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,301.65,296.3,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.28,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18471300,304.98,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,301.4,296.25,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18471600,304.97,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.36,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,301.15,296.2,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.27,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18471900,304.96,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,300.9,296.16,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18472200,304.95,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.33,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.55,303.15,300.65,296.14,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18472500,304.94,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.32,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.55,303.15,300.4,296.14,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18472800,304.93,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.32,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.55,303.15,300.15,296.15,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18473100,304.92,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.31,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.55,303.15,299.9,296.16,302.15,302.15,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18473400,304.91,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.61,1.0,1.0,0.0,305.3,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.36,1.0,1.0,0.0,300.55,303.15,299.65,296.17,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.15,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18473700,304.9,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,299.4,296.17,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18474000,304.89,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.27,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,299.15,296.16,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18474300,304.89,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.26,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,298.9,296.14,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18474600,304.88,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,298.65,296.1,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18474900,304.87,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.66,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,298.4,296.03,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18475200,304.86,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,298.15,295.94,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18475500,304.85,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.92,295.85,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18475800,304.84,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.74,295.78,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18476100,304.84,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.59,295.73,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18476400,304.83,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.47,295.71,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18476700,304.82,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.38,295.7,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18477000,304.81,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.32,295.7,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18477300,304.81,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.27,295.71,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18477600,304.8,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.24,295.73,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18477900,304.79,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.21,295.75,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18478200,304.79,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.19,295.76,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18478500,304.78,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.17,295.77,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18478800,304.77,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.15,295.77,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18479100,304.77,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.13,295.77,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18479400,304.76,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.13,295.77,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18479700,304.75,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.15,295.78,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
