time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18480000,304.75,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.17,295.79,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18480300,304.74,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.2,295.8,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18480600,304.74,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.23,295.81,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18480900,304.73,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.26,295.82,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18481200,304.73,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.27,295.83,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18481500,304.72,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.27,295.83,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18481800,304.72,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.26,295.82,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18482100,304.71,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.22,295.8,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18482400,304.71,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.15,295.77,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18482700,304.7,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.07,295.74,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18483000,304.69,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.6,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.98,295.71,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18483300,304.69,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.9,295.67,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18483600,304.68,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.82,295.64,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18483900,304.68,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.73,295.62,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18484200,304.67,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.19,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.65,295.59,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18484500,304.66,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.57,295.56,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18484800,304.66,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.48,295.53,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18485100,304.65,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.4,295.51,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18485400,304.65,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.32,295.48,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18485700,304.64,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.23,295.45,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18486000,304.63,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.15,295.42,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18486300,304.63,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.07,295.4,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18486600,304.62,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.98,295.37,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18486900,304.61,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.9,295.35,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18487200,304.61,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.82,295.33,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18487500,304.6,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.73,295.31,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18487800,304.6,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.65,295.29,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18488100,304.59,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.57,295.27,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18488400,304.58,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.48,295.25,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18488700,304.58,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.4,295.23,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18489000,304.57,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.32,295.21,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18489300,304.56,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.23,295.18,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18489600,304.56,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.15,295.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18489900,304.55,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.1,295.1,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18490200,304.55,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.14,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.12,295.09,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18490500,304.54,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.19,295.06,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18490800,304.54,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.3,295.03,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18491100,304.53,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.43,295.01,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18491400,304.53,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.59,294.97,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18491700,304.52,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.74,294.94,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18492000,304.52,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.89,294.91,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18492300,304.51,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.02,294.88,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18492600,304.51,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.11,294.85,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18492900,304.51,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.16,294.82,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18493200,304.5,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.15,294.8,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18493500,304.5,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.08,294.78,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18493800,304.49,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.94,294.73,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18494100,304.49,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.77,294.67,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18494400,304.48,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.56,294.6,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18494700,304.48,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.33,294.52,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18495000,304.47,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.09,294.44,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18495300,304.46,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.85,294.36,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18495600,304.45,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.63,294.28,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18495900,304.45,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.44,294.22,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18496200,304.44,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.29,294.17,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18496500,304.43,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.19,294.14,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18496800,304.42,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18497100,304.42,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.97,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18497400,304.41,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18497700,304.41,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18498000,304.4,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18498300,304.39,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18498600,304.39,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.94,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18498900,304.38,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.94,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18499200,304.38,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.93,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18499500,304.37,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.93,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18499800,304.37,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.93,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18500100,304.36,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.92,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18500400,304.36,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.92,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18500700,304.35,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.91,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.11,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18501000,304.35,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.91,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.06,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18501300,304.34,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.91,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.0,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18501600,304.33,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.9,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.93,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18501900,304.33,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.9,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.86,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18502200,304.32,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.89,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.79,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18502500,304.32,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.89,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.72,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18502800,304.31,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.89,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.66,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18503100,304.31,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.59,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18503400,304.3,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.54,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18503700,304.3,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.49,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18504000,304.29,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.87,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.46,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18504300,304.29,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.87,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.43,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18504600,304.28,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.41,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18504900,304.28,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.4,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18505200,304.27,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.39,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18505500,304.27,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.85,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.39,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18505800,304.26,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.85,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.39,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18506100,304.26,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.84,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.4,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18506400,304.25,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.84,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.4,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18506700,304.24,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.84,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.41,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18507000,304.24,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.43,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18507300,304.23,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.44,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18507600,304.23,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.82,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,293.46,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18507900,304.22,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.82,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.14,293.48,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
