time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18508200,304.22,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.82,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.12,293.51,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18508500,304.21,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.81,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.08,293.55,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18508800,304.21,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.81,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.04,293.59,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18509100,304.2,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.0,293.64,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18509400,304.2,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,293.96,293.7,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18509700,304.19,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,293.94,293.77,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18510000,304.19,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.79,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,293.93,293.83,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18510300,304.19,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.79,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,293.94,293.91,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18510600,304.2,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.79,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,293.98,293.98,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18510900,304.21,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.24,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.04,294.04,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18511200,304.23,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.15,294.15,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18511500,304.25,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.81,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.29,294.25,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18511800,304.28,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.82,303.15,285.15,0,0,300.46,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.48,294.36,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18512100,304.32,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.83,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.0,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.69,294.49,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18512400,304.35,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.85,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,294.93,294.64,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18512700,304.39,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.86,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.19,294.79,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18513000,304.43,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.88,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.03,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.46,294.95,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18513300,304.46,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.31,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.89,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,295.75,295.1,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18513600,304.5,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.91,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.04,295.26,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18513900,304.53,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.92,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.06,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.33,295.4,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18514200,304.57,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.94,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.62,295.54,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18514500,304.61,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.95,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.09,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,296.89,295.66,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18514800,304.64,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.96,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.15,295.77,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18515100,304.68,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.98,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.4,295.86,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18515400,304.71,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.65,1.0,1.0,0.0,303.99,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.12,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.66,295.94,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18515700,304.75,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.01,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,297.92,296.02,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18516000,304.79,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.02,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,298.19,296.08,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.01,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18516300,304.82,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.04,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,298.45,296.13,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.02,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18516600,304.86,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.05,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.17,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,298.71,296.18,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.03,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18516900,304.89,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.07,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,298.97,296.23,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.04,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18517200,304.93,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.08,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,299.22,296.28,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.05,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18517500,304.96,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.1,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.21,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,299.47,296.33,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.07,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18517800,304.99,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.11,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,299.71,296.39,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.09,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18518100,305.02,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.13,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,299.93,296.45,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.11,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18518400,305.05,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.56,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.15,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,300.15,296.53,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18518700,305.09,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.16,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.26,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,300.35,296.62,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18519000,305.12,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.18,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,300.54,296.72,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18519300,305.16,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.2,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.29,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,300.72,296.82,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18519600,305.2,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.22,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,300.89,296.94,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.16,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18519900,305.23,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.23,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,301.05,297.05,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18520200,305.26,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.25,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,301.21,297.17,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18520500,305.3,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.27,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.34,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,301.37,297.28,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18520800,305.33,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.28,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,301.52,297.39,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18521100,305.36,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.3,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.37,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,301.67,297.5,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18521400,305.39,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.32,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,301.83,297.59,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.12,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18521700,305.42,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.33,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,301.99,297.68,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.13,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18522000,305.44,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.35,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,302.15,297.74,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.14,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18522300,305.47,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.36,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,302.32,297.8,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.15,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18522600,305.49,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.38,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.44,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,302.49,297.87,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.17,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18522900,305.52,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.39,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,302.67,297.93,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.2,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18523200,305.54,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.4,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,302.85,298.0,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.24,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18523500,305.56,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.41,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,303.03,298.06,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.29,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18523800,305.58,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.42,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.48,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,303.21,298.13,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.35,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18524100,305.6,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.43,303.15,285.15,0,0,300.46,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,303.39,298.19,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.41,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18524400,305.62,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.45,303.15,285.15,0,0,300.45,1.0,1.0,0.0,304.51,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,303.56,298.24,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.49,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18524700,305.64,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.46,303.15,285.15,0,0,300.45,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,303.72,298.28,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.62,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18525000,305.66,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.47,303.15,285.15,0,0,300.45,1.0,1.0,0.0,304.53,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,303.87,298.32,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.18,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18525300,305.68,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.49,303.15,285.15,0,0,300.45,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.02,298.35,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.91,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18525600,305.69,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.5,303.15,285.15,0,0,300.45,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.15,298.36,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.97,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18525900,305.7,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.65,1.0,1.0,0.0,304.52,303.15,285.15,0,0,300.45,1.0,1.0,0.0,304.57,303.15,285.15,0,0,300.35,1.0,1.0,0.0,300.54,303.15,304.27,298.36,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.78,410.0,0.04,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18526200,305.71,303.15,285.15,0,0,300.52,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.58,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.54,303.15,285.15,0,0,300.44,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.34,1.0,1.0,0.0,300.52,303.15,304.37,298.35,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.6,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18526500,305.72,303.15,285.15,0,0,300.52,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.58,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.55,303.15,285.15,0,0,300.44,1.0,1.0,0.0,304.59,303.15,285.15,0,0,300.34,1.0,1.0,0.0,300.52,303.15,304.47,298.33,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.32,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18526800,305.73,303.15,285.15,0,0,300.52,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.58,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.64,1.0,1.0,0.0,304.58,303.15,285.15,0,0,300.44,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.34,1.0,1.0,0.0,300.52,303.15,304.56,298.31,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.29,410.0,0.14,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18527100,305.75,303.15,285.15,0,0,300.51,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.58,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.63,1.0,1.0,0.0,304.6,303.15,285.15,0,0,300.44,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.33,1.0,1.0,0.0,300.51,303.15,304.64,298.27,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.71,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18527400,305.76,303.15,285.15,0,0,300.49,1.0,1.0,0.0,305.27,303.15,285.15,0,0,300.56,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.62,1.0,1.0,0.0,304.61,303.15,285.15,0,0,300.42,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.31,1.0,1.0,0.0,300.49,303.15,304.71,298.23,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.45,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18527700,305.77,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.29,303.15,285.15,0,0,300.55,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.61,1.0,1.0,0.0,304.62,303.15,285.15,0,0,300.41,1.0,1.0,0.0,304.63,303.15,285.15,0,0,300.31,1.0,1.0,0.0,300.48,303.15,304.78,298.19,302.15,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.77,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18528000,305.78,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.32,303.15,285.15,0,0,300.55,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.61,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.41,1.0,1.0,0.0,304.64,303.15,285.15,0,0,300.31,1.0,1.0,0.0,300.48,303.15,304.85,298.14,302.15,302.14,296.65,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.66,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18528300,305.78,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.65,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,304.92,298.09,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18528600,305.79,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.39,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,304.99,298.04,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.88,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18528900,305.79,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.39,1.0,1.0,0.0,304.66,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,305.07,298.0,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.59,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18529200,305.79,303.15,285.15,0,0,300.47,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.67,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.46,303.15,305.15,297.96,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.8,410.0,0.11,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18529500,305.8,303.15,285.15,0,0,300.47,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.68,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.46,303.15,305.24,297.92,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.74,410.0,0.04,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18529800,305.8,303.15,285.15,0,0,300.47,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.69,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.46,303.15,305.33,297.87,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.67,410.0,0.03,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18530100,305.8,303.15,285.15,0,0,300.47,1.0,1.0,0.0,305.5,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.7,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.46,303.15,305.42,297.83,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.59,410.0,0.03,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18530400,305.8,303.15,285.15,0,0,300.47,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.71,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.46,303.15,305.52,297.78,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.5,410.0,0.03,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18530700,305.8,303.15,285.15,0,0,300.47,1.0,1.0,0.0,305.55,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.6,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.46,303.15,305.62,297.73,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.42,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18531000,305.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.57,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.72,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,305.71,297.68,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.34,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18531300,305.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.6,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.73,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,305.8,297.63,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.26,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18531600,305.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.62,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.74,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,305.89,297.58,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.2,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18531900,305.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.65,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.75,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,305.97,297.53,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.13,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18532200,305.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.67,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.76,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.04,297.49,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.07,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18532500,305.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.69,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.1,297.46,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-1.0,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18532800,305.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.71,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.77,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.15,297.43,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.95,410.0,0.02,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18533100,305.8,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.73,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.4,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.18,297.41,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.89,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18533400,305.81,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.75,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.39,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.21,297.39,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.84,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18533700,305.81,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.78,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.39,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.22,297.38,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.79,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18534000,305.81,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.8,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.25,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.39,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.22,297.38,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.74,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18534300,305.82,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.82,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.26,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.39,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.22,297.38,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.7,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18534600,305.82,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.84,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.39,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.21,297.39,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.66,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18534900,305.83,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.86,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.3,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.39,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.2,297.4,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.63,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18535200,305.83,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.87,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.32,303.15,285.15,0,0,300.59,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.39,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.19,297.4,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.59,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18535500,305.84,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.89,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.59,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.39,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.17,297.41,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.56,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18535800,305.85,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.91,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.36,303.15,285.15,0,0,300.59,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.39,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.16,297.42,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.54,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18536100,305.85,303.15,285.15,0,0,300.46,1.0,1.0,0.0,305.93,303.15,285.15,0,0,300.53,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.59,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.39,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.29,1.0,1.0,0.0,300.45,303.15,306.15,297.43,302.16,302.14,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,-0.51,410.0,0.01,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
