time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18564600,305.78,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.92,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.14,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.24,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.55,296.58,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18564900,305.77,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.91,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.13,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.34,296.49,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18565200,305.76,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.9,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.12,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.15,296.41,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18565500,305.75,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.89,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.11,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.23,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.03,296.36,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18565800,305.74,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.88,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.1,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.01,296.37,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18566100,305.74,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.87,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.09,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.06,296.43,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18566400,305.73,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.87,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.08,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.22,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.17,296.53,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18566700,305.72,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.86,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.07,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.31,296.66,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18567000,305.72,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.86,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.06,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.49,296.81,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18567300,305.71,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.85,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.06,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.67,296.96,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18567600,305.71,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.85,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.05,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.85,297.1,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18567900,305.71,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.84,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.04,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,298.0,297.23,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18568200,305.7,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.84,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.04,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,298.11,297.33,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18568500,305.7,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.83,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.03,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.21,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,298.17,297.38,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18568800,305.69,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.83,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.02,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,298.15,297.39,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18569100,305.69,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.82,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.02,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,298.06,297.35,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18569400,305.68,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.82,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.01,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.92,297.27,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18569700,305.68,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.81,303.15,285.15,0,0,300.48,1.0,1.0,0.0,306.0,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.75,297.17,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18570000,305.67,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.8,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.99,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.2,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.54,297.05,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18570300,305.67,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.8,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.99,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.32,296.91,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18570600,305.66,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.79,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.98,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.09,296.77,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18570900,305.65,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.78,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.97,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.86,296.62,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18571200,305.64,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.77,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.96,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.19,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.65,296.49,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18571500,305.64,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.76,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.95,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.46,296.36,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18571800,305.63,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.76,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.94,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.3,296.26,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18572100,305.62,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.75,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.93,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.18,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.2,296.19,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18572400,305.61,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.74,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.92,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.15,296.15,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18572700,305.61,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.73,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.91,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.16,296.15,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18573000,305.6,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.73,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.91,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.22,296.18,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18573300,305.59,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.72,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.9,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.17,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.33,296.22,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18573600,305.59,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.71,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.89,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.45,296.28,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18573900,305.58,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.71,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.88,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.6,296.35,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18574200,305.58,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.7,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.88,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.75,296.42,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18574500,305.58,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.7,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.87,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.9,296.47,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18574800,305.57,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.69,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.87,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.02,296.51,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18575100,305.57,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.69,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.86,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.16,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.12,296.54,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18575400,305.56,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.69,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.86,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.19,296.53,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18575700,305.56,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.68,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.85,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.2,296.49,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18576000,305.56,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.68,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.84,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.15,296.41,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18576300,305.55,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.67,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.84,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.07,296.31,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18576600,305.55,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.66,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.83,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.98,296.21,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18576900,305.54,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.66,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.82,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.15,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.9,296.11,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18577200,305.54,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.65,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.82,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.82,296.02,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18577500,305.53,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.65,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.81,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.73,295.94,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18577800,305.52,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.64,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.8,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.65,295.85,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18578100,305.52,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.63,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.79,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.14,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.57,295.77,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18578400,305.51,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.63,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.79,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.48,295.7,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18578700,305.51,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.62,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.78,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.4,295.62,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18579000,305.5,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.62,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.77,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.32,295.55,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18579300,305.49,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.77,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.13,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.23,295.49,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18579600,305.49,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.6,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.76,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.15,295.42,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18579900,305.48,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.6,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.75,303.15,285.15,0,0,300.54,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.07,295.37,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18580200,305.48,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.59,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.74,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.98,295.34,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18580500,305.47,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.58,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.74,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.12,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.9,295.31,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18580800,305.46,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.58,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.73,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.82,295.3,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18581100,305.46,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.57,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.72,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.98,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.73,295.3,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18581400,305.45,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.71,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.65,295.29,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18581700,305.44,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.71,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.97,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.11,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.57,295.29,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18582000,305.44,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.55,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.7,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.48,295.28,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18582300,305.43,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.69,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.96,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.4,295.27,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18582600,305.43,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.68,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.32,295.24,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18582900,305.42,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.68,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.23,295.2,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18583200,305.41,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.52,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.67,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.15,295.15,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18583500,305.41,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.66,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.1,295.1,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18583800,305.4,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.65,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.12,295.09,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18584100,305.39,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.5,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.65,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.93,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.18,295.09,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18584400,305.39,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.5,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.64,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.29,295.12,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18584700,305.38,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.63,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.42,295.16,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18585000,305.38,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.63,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.57,295.21,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18585300,305.38,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.62,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.72,295.26,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18585600,305.37,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.62,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.87,295.32,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18585900,305.37,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.99,295.36,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18586200,305.36,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.61,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.09,295.4,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18586500,305.36,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.6,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.15,295.42,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18586800,305.36,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.6,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.15,295.42,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18587100,305.35,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.59,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.11,295.41,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18587400,305.35,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.59,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.05,295.4,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18587700,305.34,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.58,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.96,295.38,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18588000,305.34,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.58,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.87,295.35,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18588300,305.33,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.57,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.89,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.76,295.32,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18588600,305.33,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.65,295.29,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18588900,305.32,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.56,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.54,295.26,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18589200,305.31,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.55,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.43,295.23,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18589500,305.31,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.34,295.21,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18589800,305.3,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.54,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.25,295.18,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18590100,305.3,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.53,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.86,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.19,295.16,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18590400,305.29,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.52,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.15,295.15,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18590700,305.28,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.52,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.12,295.12,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18591000,305.28,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.38,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.1,295.1,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18591300,305.27,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.37,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.5,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.08,295.08,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18591600,305.27,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.36,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.5,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.06,295.06,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18591900,305.26,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.36,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.05,295.05,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18592200,305.25,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.05,295.05,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18592500,305.25,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.05,295.05,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
