time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18592800,305.24,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.82,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.05,295.05,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18593100,305.24,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.33,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.06,295.06,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18593400,305.23,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.33,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.08,295.08,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18593700,305.23,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.32,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.11,295.11,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18594000,305.22,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.32,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.15,295.15,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18594300,305.22,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.31,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.2,295.14,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18594600,305.21,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.31,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.25,295.14,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18594900,305.21,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.3,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.31,295.14,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18595200,305.2,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.3,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.37,295.15,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18595500,305.2,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.29,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.45,295.16,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18595800,305.2,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.29,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.52,295.17,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18596100,305.19,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.61,295.2,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18596400,305.19,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.71,295.23,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18596700,305.2,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.81,295.26,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18597000,305.2,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.78,303.15,285.15,0,0,300.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,295.91,295.31,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18597300,305.21,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.34,1.0,1.0,0.0,304.99,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.03,295.36,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18597600,305.23,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.28,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.79,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.15,295.42,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18597900,305.25,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.29,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.8,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.0,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.28,295.5,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18598200,305.28,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.29,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.41,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.81,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.41,295.58,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18598500,305.31,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.3,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.42,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.83,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.01,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.56,295.67,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18598800,305.34,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.31,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.84,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.02,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.71,295.77,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18599100,305.38,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.32,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.43,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.85,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.03,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,296.86,295.87,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18599400,305.41,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.33,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.44,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.87,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.04,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.02,295.98,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18599700,305.45,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.34,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.45,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.88,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.05,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.2,296.1,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18600000,305.48,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.35,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.46,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.9,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.06,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.37,296.22,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18600300,305.52,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.36,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.47,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.91,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.07,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.56,296.35,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18600600,305.55,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.37,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.48,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.92,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.08,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.75,296.48,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18600900,305.59,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.39,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.49,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.94,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.09,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,297.95,296.61,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18601200,305.62,303.15,285.15,0,0,300.41,1.0,1.0,0.0,305.4,303.15,285.15,0,0,300.48,1.0,1.0,0.0,305.51,303.15,285.15,0,0,300.54,1.0,1.0,0.0,304.95,303.15,285.15,0,0,300.34,1.0,1.0,0.0,305.1,303.15,285.15,0,0,300.24,1.0,1.0,0.0,300.38,303.15,298.15,296.74,302.15,302.13,296.64,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.13,297.7,300.74,301.4,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18601500,303.92,297.15,293.15,0,0,296.49,1.0,1.0,0.53,304.03,297.15,293.15,0,0,296.49,1.0,1.0,0.56,304.01,297.15,293.15,0,0,296.49,1.0,1.0,0.41,303.55,297.15,293.15,0,0,296.49,1.0,1.0,0.56,303.57,297.15,293.15,0,0,296.49,1.0,1.0,2.66,296.49,291.15,298.37,296.88,298.37,303.87,296.49,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.15,0,298.67,410.0,13361.87,0,13465.74,1,283.96,295.11,300.35,301.49,293.15,293.15,283.15,17524.72,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.29,0.89,0.0,5.29,4.13,1.16,0,0,0,6066.27,0,48.24,2275.33,0,363.49,0.27,1,0,3,1,0
18601800,303.5,297.15,293.15,0,0,296.63,1.0,1.0,0.53,303.57,297.15,293.15,0,0,296.63,1.0,1.0,0.56,303.55,297.15,293.15,0,0,296.63,1.0,1.0,0.41,303.09,297.15,293.15,0,0,296.63,1.0,1.0,0.56,303.01,297.15,293.15,0,0,296.63,1.0,1.0,2.66,296.63,291.15,298.62,297.03,298.61,303.43,296.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13871.94,0,13465.74,1,283.95,295.03,299.84,300.71,293.15,293.15,283.15,17938.75,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6033.31,0,49.91,2275.33,0,194.42,0.27,1,0,3,1,0
18602100,303.43,297.15,293.15,0,0,296.82,1.0,1.0,0.53,303.46,297.15,293.15,0,0,296.82,1.0,1.0,0.56,303.44,297.15,293.15,0,0,296.82,1.0,1.0,0.41,302.99,297.15,293.15,0,0,296.82,1.0,1.0,0.56,302.89,297.15,293.15,0,0,296.82,1.0,1.0,2.66,296.82,291.15,298.88,297.19,298.88,303.35,296.83,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,14117.07,0,13465.74,1,283.96,295.22,300.21,301.09,293.15,293.15,283.15,17991.83,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6198.2,0,50.13,2275.33,0,174.64,0.27,1,0,3,1,0
18602400,303.44,297.15,293.15,0,0,297.02,1.0,1.0,0.53,303.44,297.15,293.15,0,0,297.02,1.0,1.0,0.56,303.42,297.15,293.15,0,0,297.02,1.0,1.0,0.41,302.98,297.15,293.15,0,0,297.02,1.0,1.0,0.56,302.86,297.15,293.15,0,0,297.02,1.0,1.0,2.66,297.02,291.15,299.15,297.35,299.15,303.34,297.03,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,14353.69,0,13465.74,1,283.98,295.41,300.37,301.28,293.15,293.15,283.15,17998.89,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6327.09,0,50.16,2275.33,0,192.69,0.27,1,0,3,1,0
18602700,303.48,297.15,293.15,0,0,297.23,1.0,1.0,0.53,303.45,297.15,293.15,0,0,297.23,1.0,1.0,0.56,303.42,297.15,293.15,0,0,297.23,1.0,1.0,0.41,302.99,297.15,293.15,0,0,297.23,1.0,1.0,0.56,302.87,297.15,293.15,0,0,297.23,1.0,1.0,2.66,297.23,291.15,299.43,297.51,299.43,303.35,297.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,14592.16,0,13465.74,1,283.99,295.62,300.51,301.44,293.15,293.15,283.15,17999.84,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6457.12,0,50.16,2275.33,0,195.62,0.27,1,0,3,1,0
18603000,303.52,297.15,293.15,0,0,297.43,1.0,1.0,0.53,303.46,297.15,293.15,0,0,297.43,1.0,1.0,0.56,303.43,297.15,293.15,0,0,297.43,1.0,1.0,0.41,303.0,297.15,293.15,0,0,297.43,1.0,1.0,0.56,302.88,297.15,293.15,0,0,297.43,1.0,1.0,2.66,297.43,291.15,299.71,297.66,299.71,303.38,297.43,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,14829.76,0,13465.74,1,284.0,295.82,300.67,301.62,293.15,293.15,283.15,17999.98,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6590.01,0,50.16,2275.33,0,199.82,0.27,1,0,3,1,0
18603300,303.57,297.15,293.15,0,0,297.63,1.0,1.0,0.53,303.48,297.15,293.15,0,0,297.63,1.0,1.0,0.56,303.45,297.15,293.15,0,0,297.63,1.0,1.0,0.41,303.03,297.15,293.15,0,0,297.63,1.0,1.0,0.56,302.9,297.15,293.15,0,0,297.63,1.0,1.0,2.66,297.63,291.15,299.99,297.8,299.99,303.41,297.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,15062.21,0,13465.74,1,284.02,296.03,300.81,301.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6720.06,0,50.16,2275.33,0,205.2,0.27,1,0,3,1,0
18603600,303.61,297.15,293.15,0,0,297.81,1.0,1.0,0.53,303.5,297.15,293.15,0,0,297.81,1.0,1.0,0.56,303.47,297.15,293.15,0,0,297.81,1.0,1.0,0.41,303.05,297.15,293.15,0,0,297.81,1.0,1.0,0.56,302.93,297.15,293.15,0,0,297.81,1.0,1.0,2.66,297.81,291.15,300.26,297.93,300.26,303.44,297.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,15284.81,0,13465.74,1,284.03,296.22,300.94,301.92,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6844.5,0,50.16,2275.33,0,210.84,0.27,1,0,3,1,0
18603900,303.66,297.15,293.15,0,0,297.98,1.0,1.0,0.53,303.52,297.15,293.15,0,0,297.98,1.0,1.0,0.56,303.49,297.15,293.15,0,0,297.98,1.0,1.0,0.41,303.07,297.15,293.15,0,0,297.98,1.0,1.0,0.56,302.95,297.15,293.15,0,0,297.98,1.0,1.0,2.66,297.98,291.15,300.52,298.04,300.52,303.47,297.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,15493.21,0,13465.74,1,284.04,296.41,301.05,302.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6960.7,0,50.16,2275.33,0,216.87,0.27,1,0,3,1,0
18604200,303.71,297.15,293.15,0,0,298.13,1.0,1.0,0.53,303.54,297.15,293.15,0,0,298.13,1.0,1.0,0.56,303.51,297.15,293.15,0,0,298.13,1.0,1.0,0.41,303.1,297.15,293.15,0,0,298.13,1.0,1.0,0.56,302.97,297.15,293.15,0,0,298.13,1.0,1.0,2.66,298.13,291.15,300.75,298.12,300.75,303.5,298.13,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,15682.59,0,13465.74,1,284.06,296.58,301.13,302.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7065.83,0,50.16,2275.33,0,223.28,0.27,1,0,3,1,0
18604500,303.75,297.15,293.15,0,0,298.26,1.0,1.0,0.53,303.56,297.15,293.15,0,0,298.26,1.0,1.0,0.56,303.53,297.15,293.15,0,0,298.26,1.0,1.0,0.41,303.12,297.15,293.15,0,0,298.26,1.0,1.0,0.56,302.99,297.15,293.15,0,0,298.26,1.0,1.0,2.66,298.26,291.15,300.97,298.18,300.97,303.53,298.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,15848.57,0,13465.74,1,284.07,296.73,301.19,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7082.79,0,50.16,2275.33,0,229.1,0.27,1,0,3,1,0
18604800,303.79,297.15,293.15,0,0,298.38,1.0,1.0,0.53,303.58,297.15,293.15,0,0,298.38,1.0,1.0,0.56,303.54,297.15,293.15,0,0,298.38,1.0,1.0,0.41,303.14,297.15,293.15,0,0,298.38,1.0,1.0,0.56,303.01,297.15,293.15,0,0,298.38,1.0,1.0,2.66,298.38,291.15,301.15,298.21,301.15,303.56,298.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,16005.97,0,13465.74,1,284.07,296.87,301.21,302.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7093.7,0,50.16,2275.33,0,234.68,0.27,1,0,3,1,0
18605100,303.83,297.15,293.15,0,0,298.52,1.0,1.0,0.53,303.61,297.15,293.15,0,0,298.52,1.0,1.0,0.56,303.57,297.15,293.15,0,0,298.52,1.0,1.0,0.41,303.17,297.15,293.15,0,0,298.52,1.0,1.0,0.56,303.03,297.15,293.15,0,0,298.52,1.0,1.0,2.66,298.52,291.15,301.32,298.21,301.32,303.6,298.53,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,16153.85,0,13465.74,1,284.08,296.99,301.22,302.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7101.8,0,50.16,2275.33,0,239.16,0.27,1,0,3,1,0
18605400,303.89,297.15,293.15,0,0,298.67,1.0,1.0,0.53,303.64,297.15,293.15,0,0,298.67,1.0,1.0,0.56,303.59,297.15,293.15,0,0,298.67,1.0,1.0,0.41,303.2,297.15,293.15,0,0,298.67,1.0,1.0,0.56,303.06,297.15,293.15,0,0,298.67,1.0,1.0,2.66,298.67,291.15,301.48,298.21,301.48,303.64,298.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,16301.86,0,13465.74,1,284.09,297.12,301.21,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7109.3,0,50.16,2275.33,0,242.75,0.27,1,0,3,1,0
18605700,303.94,297.15,293.15,0,0,298.81,1.0,1.0,0.53,303.68,297.15,293.15,0,0,298.81,1.0,1.0,0.56,303.63,297.15,293.15,0,0,298.81,1.0,1.0,0.41,303.24,297.15,293.15,0,0,298.81,1.0,1.0,0.56,303.09,297.15,293.15,0,0,298.81,1.0,1.0,2.66,298.81,291.15,301.65,298.2,301.65,303.68,298.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,16449.86,0,13465.74,1,284.1,297.25,301.21,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7116.15,0,50.16,2275.33,0,246.56,0.27,1,0,3,1,0
18606000,304.0,297.15,293.15,0,0,298.95,1.0,1.0,0.53,303.72,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.66,297.15,293.15,0,0,298.95,1.0,1.0,0.41,303.28,297.15,293.15,0,0,298.95,1.0,1.0,0.56,303.13,297.15,293.15,0,0,298.95,1.0,1.0,2.66,298.95,291.15,301.82,298.19,301.82,303.73,298.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,16597.86,0,13465.74,1,284.11,297.37,301.19,302.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7122.35,0,50.16,2275.33,0,250.46,0.27,1,0,3,1,0
18606300,304.06,297.15,293.15,0,0,299.09,1.0,1.0,0.53,303.76,297.15,293.15,0,0,299.09,1.0,1.0,0.56,303.7,297.15,293.15,0,0,299.09,1.0,1.0,0.41,303.31,297.15,293.15,0,0,299.09,1.0,1.0,0.56,303.17,297.15,293.15,0,0,299.09,1.0,1.0,2.66,299.09,291.15,301.98,298.17,301.98,303.77,299.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,16745.86,0,13465.74,1,284.12,297.5,301.17,302.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7128.02,0,50.16,2275.33,0,254.39,0.27,1,0,3,1,0
18606600,304.12,297.15,293.15,0,0,299.23,1.0,1.0,0.53,303.8,297.15,293.15,0,0,299.23,1.0,1.0,0.56,303.73,297.15,293.15,0,0,299.23,1.0,1.0,0.41,303.36,297.15,293.15,0,0,299.23,1.0,1.0,0.56,303.21,297.15,293.15,0,0,299.23,1.0,1.0,2.66,299.23,291.15,302.15,298.14,302.15,303.82,299.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,16893.86,0,13465.74,1,284.12,297.63,301.15,302.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7133.26,0,50.16,2275.33,0,258.34,0.27,1,0,3,1,0
18606900,304.18,297.15,293.15,0,0,299.37,1.0,1.0,0.53,303.85,297.15,293.15,0,0,299.37,1.0,1.0,0.56,303.77,297.15,293.15,0,0,299.37,1.0,1.0,0.41,303.4,297.15,293.15,0,0,299.37,1.0,1.0,0.56,303.25,297.15,293.15,0,0,299.37,1.0,1.0,2.66,299.37,291.15,302.32,298.12,302.32,303.87,299.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,17041.85,0,13465.74,1,284.13,297.76,301.12,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7138.17,0,50.16,2275.33,0,262.29,0.27,1,0,3,1,0
18607200,304.23,297.15,293.15,0,0,299.51,1.0,1.0,0.53,303.9,297.15,293.15,0,0,299.51,1.0,1.0,0.56,303.81,297.15,293.15,0,0,299.51,1.0,1.0,0.41,303.44,297.15,293.15,0,0,299.51,1.0,1.0,0.56,303.29,297.15,293.15,0,0,299.51,1.0,1.0,2.66,299.51,291.15,302.48,298.09,302.48,303.92,299.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,17189.84,0,13465.74,1,284.14,297.88,301.1,302.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7142.87,0,50.16,2275.33,0,266.2,0.27,1,0,3,1,0
18607500,304.29,297.15,293.15,0,0,299.65,1.0,1.0,0.53,303.95,297.15,293.15,0,0,299.65,1.0,1.0,0.56,303.85,297.15,293.15,0,0,299.65,1.0,1.0,0.41,303.49,297.15,293.15,0,0,299.65,1.0,1.0,0.56,303.33,297.15,293.15,0,0,299.65,1.0,1.0,2.66,299.65,291.15,302.65,298.06,302.65,303.97,299.65,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,17337.82,0,13465.74,1,284.15,298.01,301.07,302.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7147.49,0,50.16,2275.33,0,270.04,0.27,1,0,3,1,0
18607800,304.35,297.15,293.15,0,0,299.79,1.0,1.0,0.53,304.0,297.15,293.15,0,0,299.79,1.0,1.0,0.56,303.89,297.15,293.15,0,0,299.79,1.0,1.0,0.41,303.53,297.15,293.15,0,0,299.79,1.0,1.0,0.56,303.37,297.15,293.15,0,0,299.79,1.0,1.0,2.66,299.79,291.15,302.82,298.04,302.82,304.02,299.79,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,17485.81,0,13465.74,1,284.16,298.14,301.04,302.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7152.17,0,50.16,2275.33,0,273.79,0.27,1,0,3,1,0
18608100,304.41,297.15,293.15,0,0,299.93,1.0,1.0,0.53,304.05,297.15,293.15,0,0,299.93,1.0,1.0,0.56,303.94,297.15,293.15,0,0,299.93,1.0,1.0,0.41,303.58,297.15,293.15,0,0,299.93,1.0,1.0,0.56,303.42,297.15,293.15,0,0,299.93,1.0,1.0,2.66,299.93,291.15,302.98,298.01,302.98,304.07,299.93,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,17633.8,0,13465.74,1,284.17,298.27,301.01,302.13,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7157.04,0,50.16,2275.33,0,277.38,0.27,1,0,3,1,0
18608400,304.47,297.15,293.15,0,0,300.07,1.0,1.0,0.53,304.1,297.15,293.15,0,0,300.07,1.0,1.0,0.56,303.98,297.15,293.15,0,0,300.07,1.0,1.0,0.41,303.63,297.15,293.15,0,0,300.07,1.0,1.0,0.56,303.47,297.15,293.15,0,0,300.07,1.0,1.0,2.66,300.07,291.15,303.15,297.99,303.15,304.12,300.08,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,17781.79,0,13465.74,1,284.18,298.39,300.99,302.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7162.27,0,50.16,2275.33,0,280.79,0.27,1,0,3,1,0
18608700,304.52,297.15,293.15,0,0,300.22,1.0,1.0,0.53,304.15,297.15,293.15,0,0,300.22,1.0,1.0,0.56,304.02,297.15,293.15,0,0,300.22,1.0,1.0,0.41,303.67,297.15,293.15,0,0,300.22,1.0,1.0,0.56,303.51,297.15,293.15,0,0,300.22,1.0,1.0,2.66,300.22,291.15,303.32,297.97,303.32,304.17,300.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,17929.77,0,13465.74,1,284.18,298.52,300.97,302.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7167.58,0,50.16,2275.33,0,284.59,0.27,1,0,3,1,0
18609000,304.57,297.15,293.15,0,0,300.36,1.0,1.0,0.53,304.2,297.15,293.15,0,0,300.36,1.0,1.0,0.56,304.06,297.15,293.15,0,0,300.36,1.0,1.0,0.41,303.71,297.15,293.15,0,0,300.36,1.0,1.0,0.56,303.55,297.15,293.15,0,0,300.36,1.0,1.0,2.66,300.36,291.15,303.48,297.94,303.48,304.22,300.36,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,18077.75,0,13465.74,1,284.19,298.65,300.94,302.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7172.46,0,50.16,2275.33,0,288.76,0.27,1,0,3,1,0
18609300,304.62,297.15,293.15,0,0,300.5,1.0,1.0,0.53,304.25,297.15,293.15,0,0,300.5,1.0,1.0,0.56,304.1,297.15,293.15,0,0,300.5,1.0,1.0,0.41,303.75,297.15,293.15,0,0,300.5,1.0,1.0,0.56,303.59,297.15,293.15,0,0,300.5,1.0,1.0,2.66,300.5,291.15,303.65,297.91,303.65,304.26,300.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,18225.73,0,13465.74,1,284.2,298.77,300.92,302.06,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7177.15,0,50.16,2275.33,0,292.85,0.27,1,0,3,1,0
18609600,304.67,297.15,293.15,0,0,300.64,1.0,1.0,0.53,304.3,297.15,293.15,0,0,300.64,1.0,1.0,0.56,304.14,297.15,293.15,0,0,300.64,1.0,1.0,0.41,303.79,297.15,293.15,0,0,300.64,1.0,1.0,0.56,303.62,297.15,293.15,0,0,300.64,1.0,1.0,2.66,300.64,291.15,303.82,297.89,303.82,304.3,300.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,18373.71,0,13465.75,1,284.21,298.9,300.89,302.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7181.9,0,50.16,2275.33,0,296.74,0.27,1,0,3,1,0
18609900,304.72,297.15,293.15,0,0,300.78,1.0,1.0,0.53,304.34,297.15,293.15,0,0,300.78,1.0,1.0,0.56,304.17,297.15,293.15,0,0,300.78,1.0,1.0,0.41,303.84,297.15,293.15,0,0,300.78,1.0,1.0,0.56,303.66,297.15,293.15,0,0,300.78,1.0,1.0,2.66,300.78,291.15,303.98,297.86,303.98,304.35,300.78,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,18521.7,0,13465.78,1,284.22,299.03,300.87,302.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7186.95,0,50.16,2275.33,0,300.35,0.27,1,0,3,1,0
18610200,304.76,297.15,293.15,0,0,300.92,1.0,1.0,0.53,304.39,297.15,293.15,0,0,300.92,1.0,1.0,0.56,304.21,297.15,293.15,0,0,300.92,1.0,1.0,0.41,303.88,297.15,293.15,0,0,300.92,1.0,1.0,0.56,303.7,297.15,293.15,0,0,300.92,1.0,1.0,2.66,300.92,291.15,304.15,297.84,304.15,304.39,300.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.65,410.0,18669.69,0,13465.83,1,284.23,299.16,300.85,302.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7192.58,0,50.16,2275.33,0,303.64,0.27,1,0,3,1,0
18610500,304.81,297.15,293.15,0,0,301.06,1.0,1.0,0.53,304.44,297.15,293.15,0,0,301.06,1.0,1.0,0.56,304.25,297.15,293.15,0,0,301.06,1.0,1.0,0.41,303.92,297.15,293.15,0,0,301.06,1.0,1.0,0.56,303.74,297.15,293.15,0,0,301.06,1.0,1.0,2.66,301.06,291.15,304.32,297.83,304.32,304.44,301.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,18817.68,0,13465.86,1,284.23,299.28,300.84,302.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7199.07,0,50.16,2275.33,0,306.49,0.27,1,0,3,1,0
18610800,304.86,297.15,293.15,0,0,301.2,1.0,1.0,0.53,304.49,297.15,293.15,0,0,301.2,1.0,1.0,0.56,304.29,297.15,293.15,0,0,301.2,1.0,1.0,0.41,303.96,297.15,293.15,0,0,301.2,1.0,1.0,0.56,303.78,297.15,293.15,0,0,301.2,1.0,1.0,2.66,301.2,291.15,304.48,297.83,304.48,304.48,301.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,18965.68,0,13465.88,1,284.24,299.41,300.83,302.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7206.71,0,50.16,2275.33,0,308.84,0.27,1,0,3,1,0
18611100,304.88,297.15,293.15,0,0,301.25,1.0,1.0,0.53,304.52,297.15,293.15,0,0,301.25,1.0,1.0,0.56,304.31,297.15,293.15,0,0,301.25,1.0,1.0,0.41,303.98,297.15,293.15,0,0,301.25,1.0,1.0,0.56,303.8,297.15,293.15,0,0,301.25,1.0,1.0,2.65,301.25,291.15,304.65,297.84,304.53,304.5,301.26,1,1.0,0.1,0.1,0.9,0.1,5.67,0.63,5.05,-0.56,1.0,0.15,0,264.61,410.0,18951.61,0,13457.81,1,284.25,299.51,300.84,302.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7213.2,0,50.16,2275.33,0,310.5,0.27,1,0,3,1,0
18611400,304.92,297.15,293.15,0,0,301.32,1.0,1.0,0.53,304.57,297.15,293.15,0,0,301.32,1.0,1.0,0.56,304.35,297.15,293.15,0,0,301.32,1.0,1.0,0.41,304.03,297.15,293.15,0,0,301.32,1.0,1.0,0.56,303.84,297.15,293.15,0,0,301.32,1.0,1.0,2.66,301.32,291.15,304.82,297.86,304.61,304.55,301.32,1,1.0,0.13,0.13,0.87,0.13,5.69,0.74,4.94,-0.51,1.0,0.15,0,288.46,410.0,19061.95,0,13477.92,1,284.25,299.53,300.86,302.04,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7217.49,0,50.16,2275.33,0,308.71,0.27,1,0,3,1,0
18611700,304.94,297.15,293.15,0,0,301.37,1.0,1.0,0.53,304.6,297.15,293.15,0,0,301.37,1.0,1.0,0.56,304.37,297.15,293.15,0,0,301.37,1.0,1.0,0.41,304.05,297.15,293.15,0,0,301.37,1.0,1.0,0.56,303.86,297.15,293.15,0,0,301.37,1.0,1.0,2.66,301.37,291.15,304.98,297.9,304.66,304.57,301.37,1,1.0,0.15,0.15,0.85,0.15,5.69,0.86,4.83,-0.41,1.0,0.15,0,293.31,410.0,19110.61,0,13482.53,1,284.25,299.58,300.9,302.08,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7225.27,0,50.16,2275.33,0,306.88,0.27,1,0,3,1,0
18612000,304.96,297.15,293.15,0,0,301.41,1.0,1.0,0.53,304.63,297.15,293.15,0,0,301.41,1.0,1.0,0.56,304.39,297.15,293.15,0,0,301.41,1.0,1.0,0.41,304.07,297.15,293.15,0,0,301.41,1.0,1.0,0.56,303.88,297.15,293.15,0,0,301.41,1.0,1.0,2.66,301.41,291.15,305.15,297.96,304.72,304.59,301.42,1,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.34,1.0,0.15,0,294.53,410.0,19158.55,0,13483.88,1,284.26,299.62,300.96,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7234.92,0,50.16,2275.33,0,304.3,0.27,1,0,3,1,0
18612300,304.98,297.15,293.15,0,0,301.46,1.0,1.0,0.53,304.66,297.15,293.15,0,0,301.46,1.0,1.0,0.56,304.4,297.15,293.15,0,0,301.46,1.0,1.0,0.41,304.09,297.15,293.15,0,0,301.46,1.0,1.0,0.56,303.9,297.15,293.15,0,0,301.46,1.0,1.0,2.66,301.46,291.15,305.31,298.02,304.77,304.62,301.46,1,1.0,0.2,0.2,0.8,0.2,5.69,1.0,4.69,-0.28,1.0,0.15,0,295.12,410.0,19204.14,0,13484.58,1,284.26,299.66,301.02,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7245.61,0,50.16,2275.33,0,303.12,0.27,1,0,3,1,0
18612600,305.0,297.15,293.15,0,0,301.5,1.0,1.0,0.53,304.69,297.15,293.15,0,0,301.5,1.0,1.0,0.56,304.42,297.15,293.15,0,0,301.5,1.0,1.0,0.41,304.11,297.15,293.15,0,0,301.5,1.0,1.0,0.56,303.91,297.15,293.15,0,0,301.5,1.0,1.0,2.66,301.5,291.15,305.44,298.08,304.82,304.64,301.5,1,1.0,0.22,0.22,0.78,0.22,5.69,1.06,4.63,-0.21,1.0,0.15,0,295.55,410.0,19245.33,0,13485.14,1,284.26,299.69,301.08,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.82,0,50.16,2275.33,0,303.41,0.27,1,0,3,1,0
18612900,305.01,297.15,293.15,0,0,301.54,1.0,1.0,0.53,304.72,297.15,293.15,0,0,301.54,1.0,1.0,0.56,304.44,297.15,293.15,0,0,301.54,1.0,1.0,0.41,304.13,297.15,293.15,0,0,301.54,1.0,1.0,0.56,303.93,297.15,293.15,0,0,301.54,1.0,1.0,2.66,301.54,291.15,305.56,298.13,304.86,304.66,301.54,1,1.0,0.24,0.24,0.76,0.24,5.69,1.13,4.56,-0.15,1.0,0.15,0,295.86,410.0,19282.48,0,13485.56,1,284.26,299.73,301.13,302.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7262.74,0,50.16,2275.33,0,303.66,0.27,1,0,3,1,0
18613200,305.03,297.15,293.15,0,0,301.57,1.0,1.0,0.53,304.75,297.15,293.15,0,0,301.57,1.0,1.0,0.56,304.45,297.15,293.15,0,0,301.57,1.0,1.0,0.41,304.15,297.15,293.15,0,0,301.57,1.0,1.0,0.56,303.94,297.15,293.15,0,0,301.57,1.0,1.0,2.66,301.57,291.15,305.67,298.17,304.9,304.68,301.57,1,1.0,0.25,0.25,0.75,0.25,5.69,1.2,4.49,-0.08,1.0,0.15,0,296.11,410.0,19315.75,0,13485.82,1,284.27,299.76,301.17,302.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7269.54,0,50.16,2275.33,0,303.98,0.27,1,0,3,1,0
18613500,305.04,297.15,293.15,0,0,301.6,1.0,1.0,0.53,304.78,297.15,293.15,0,0,301.6,1.0,1.0,0.56,304.47,297.15,293.15,0,0,301.6,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.6,1.0,1.0,0.56,303.96,297.15,293.15,0,0,301.6,1.0,1.0,2.66,301.6,291.15,305.76,298.2,304.93,304.69,301.6,1,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.43,-0.01,1.0,0.15,0,296.3,410.0,19345.58,0,13486.04,1,284.27,299.79,301.2,302.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7275.23,0,50.16,2275.33,0,304.45,0.27,1,0,3,1,0
18613800,305.05,297.15,293.15,0,0,301.63,1.0,1.0,0.53,304.81,297.15,293.15,0,0,301.63,1.0,1.0,0.56,304.48,297.15,293.15,0,0,301.63,1.0,1.0,0.41,304.19,297.15,293.15,0,0,301.63,1.0,1.0,0.56,303.97,297.15,293.15,0,0,301.63,1.0,1.0,2.66,301.63,291.15,305.84,298.23,304.97,304.71,301.63,1,1.0,0.29,0.29,0.71,0.29,5.69,1.33,4.36,0.05,1.0,0.15,0,296.42,410.0,19384.48,0,13486.29,1,284.27,299.82,301.23,302.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7280.27,0,50.16,2275.33,0,305.13,0.27,1,0,3,1,0
18614100,305.07,297.15,293.15,0,0,301.67,1.0,1.0,0.53,304.84,297.15,293.15,0,0,301.67,1.0,1.0,0.56,304.5,297.15,293.15,0,0,301.67,1.0,1.0,0.41,304.2,297.15,293.15,0,0,301.67,1.0,1.0,0.56,303.99,297.15,293.15,0,0,301.67,1.0,1.0,2.66,301.67,291.15,305.91,298.25,305.02,304.73,301.67,1,1.0,0.3,0.3,0.7,0.3,5.69,1.39,4.3,0.11,1.0,0.15,0,296.53,410.0,19422.3,0,13486.46,1,284.27,299.85,301.25,302.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7284.61,0,50.16,2275.33,0,306.13,0.27,1,0,3,1,0
18614400,305.08,297.15,293.15,0,0,301.7,1.0,1.0,0.53,304.87,297.15,293.15,0,0,301.7,1.0,1.0,0.56,304.51,297.15,293.15,0,0,301.7,1.0,1.0,0.41,304.22,297.15,293.15,0,0,301.7,1.0,1.0,0.56,304.0,297.15,293.15,0,0,301.7,1.0,1.0,2.66,301.7,291.15,305.96,298.26,305.06,304.75,301.7,1,1.0,0.31,0.31,0.69,0.31,5.69,1.45,4.24,0.17,1.0,0.15,0,296.61,410.0,19458.14,0,13486.6,1,284.27,299.88,301.26,302.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7288.0,0,50.16,2275.33,0,307.38,0.27,1,0,3,1,0
18614700,305.09,297.15,293.15,0,0,301.74,1.0,1.0,0.53,304.9,297.15,293.15,0,0,301.74,1.0,1.0,0.56,304.52,297.15,293.15,0,0,301.74,1.0,1.0,0.41,304.24,297.15,293.15,0,0,301.74,1.0,1.0,0.56,304.01,297.15,293.15,0,0,301.74,1.0,1.0,2.66,301.74,291.15,306.02,298.26,305.1,304.77,301.74,1,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.23,1.0,0.15,0,296.67,410.0,19492.01,0,13486.74,1,284.28,299.91,301.27,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7290.4,0,50.16,2275.33,0,308.82,0.27,1,0,3,1,0
18615000,305.1,297.15,293.15,0,0,301.77,1.0,1.0,0.53,304.93,297.15,293.15,0,0,301.77,1.0,1.0,0.56,304.54,297.15,293.15,0,0,301.77,1.0,1.0,0.41,304.25,297.15,293.15,0,0,301.77,1.0,1.0,0.56,304.03,297.15,293.15,0,0,301.77,1.0,1.0,2.66,301.77,291.15,306.06,298.26,305.13,304.78,301.77,1,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.28,1.0,0.15,0,296.72,410.0,19524.0,0,13486.86,1,284.28,299.94,301.26,302.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7291.82,0,50.16,2275.33,0,310.48,0.27,1,0,3,1,0
18615300,305.11,297.15,293.15,0,0,301.8,1.0,1.0,0.53,304.96,297.15,293.15,0,0,301.8,1.0,1.0,0.56,304.55,297.15,293.15,0,0,301.8,1.0,1.0,0.41,304.27,297.15,293.15,0,0,301.8,1.0,1.0,0.56,304.04,297.15,293.15,0,0,301.8,1.0,1.0,2.66,301.8,291.15,306.11,298.25,305.17,304.8,301.8,1,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,1.0,0.15,0,296.76,410.0,19554.25,0,13486.96,1,284.28,299.96,301.25,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7292.24,0,50.16,2275.33,0,312.36,0.27,1,0,3,1,0
18615600,305.11,297.15,293.15,0,0,301.83,1.0,1.0,0.53,304.99,297.15,293.15,0,0,301.83,1.0,1.0,0.56,304.56,297.15,293.15,0,0,301.83,1.0,1.0,0.41,304.28,297.15,293.15,0,0,301.83,1.0,1.0,0.56,304.05,297.15,293.15,0,0,301.83,1.0,1.0,2.66,301.83,291.15,306.15,298.23,305.2,304.81,301.83,1,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,1.0,0.15,0,296.79,410.0,19582.95,0,13487.05,1,284.28,299.99,301.23,302.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7291.63,0,50.16,2275.33,0,314.48,0.27,1,0,3,1,0
18615900,305.12,297.15,293.15,0,0,301.85,1.0,1.0,0.53,305.02,297.15,293.15,0,0,301.85,1.0,1.0,0.56,304.57,297.15,293.15,0,0,301.85,1.0,1.0,0.41,304.3,297.15,293.15,0,0,301.85,1.0,1.0,0.56,304.06,297.15,293.15,0,0,301.85,1.0,1.0,2.66,301.85,291.15,306.18,298.19,305.23,304.83,301.85,1,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,1.0,0.15,0,296.81,410.0,19607.03,0,13487.12,1,284.28,300.01,301.2,302.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7289.31,0,50.16,2275.33,0,317.77,0.27,1,0,3,1,0
18616200,305.12,297.15,293.15,0,0,301.87,1.0,1.0,0.53,305.04,297.15,293.15,0,0,301.87,1.0,1.0,0.56,304.58,297.15,293.15,0,0,301.87,1.0,1.0,0.41,304.31,297.15,293.15,0,0,301.87,1.0,1.0,0.56,304.07,297.15,293.15,0,0,301.87,1.0,1.0,2.66,301.87,291.15,306.2,298.14,305.25,304.84,301.87,1,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.44,1.0,0.15,0,296.84,410.0,19624.42,0,13487.18,1,284.28,300.03,301.15,302.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7284.38,0,50.16,2275.33,0,321.86,0.27,1,0,3,1,0
18616500,305.12,297.15,293.15,0,0,301.88,1.0,1.0,0.53,305.06,297.15,293.15,0,0,301.88,1.0,1.0,0.56,304.59,297.15,293.15,0,0,301.88,1.0,1.0,0.41,304.32,297.15,293.15,0,0,301.88,1.0,1.0,0.56,304.08,297.15,293.15,0,0,301.88,1.0,1.0,2.66,301.88,291.15,306.2,298.08,305.26,304.85,301.88,1,1.0,0.36,0.36,0.64,0.36,5.69,1.75,3.94,0.47,1.0,0.15,0,296.85,410.0,19636.16,0,13487.23,1,284.28,300.04,301.08,302.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7277.24,0,50.16,2275.33,0,325.93,0.27,1,0,3,1,0
18616800,305.12,297.15,293.15,0,0,301.89,1.0,1.0,0.53,305.08,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.6,297.15,293.15,0,0,301.89,1.0,1.0,0.41,304.33,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.09,297.15,293.15,0,0,301.89,1.0,1.0,2.66,301.89,291.15,306.19,298.0,305.27,304.86,301.89,1,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.5,1.0,0.15,0,296.86,410.0,19643.28,0,13487.29,1,284.29,300.05,301.0,302.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7268.35,0,50.16,2275.33,0,329.81,0.27,1,0,3,1,0
18617100,305.11,297.15,293.15,0,0,301.89,1.0,1.0,0.53,305.1,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.61,297.15,293.15,0,0,301.89,1.0,1.0,0.41,304.34,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.09,297.15,293.15,0,0,301.89,1.0,1.0,2.66,301.89,291.15,306.17,297.91,305.28,304.86,301.89,1,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.15,0,296.87,410.0,19646.97,0,13487.35,1,284.29,300.06,300.92,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7258.18,0,50.16,2275.33,0,333.48,0.27,1,0,3,1,0
18617400,305.1,297.15,293.15,0,0,301.89,1.0,1.0,0.53,305.12,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.61,297.15,293.15,0,0,301.89,1.0,1.0,0.41,304.35,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.1,297.15,293.15,0,0,301.89,1.0,1.0,2.66,301.89,291.15,306.15,297.83,305.28,304.87,301.89,1,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.55,1.0,0.15,0,296.88,410.0,19648.49,0,13487.4,1,284.29,300.06,300.83,302.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7247.21,0,50.16,2275.33,0,336.83,0.27,1,0,3,1,0
18617700,305.1,297.15,293.15,0,0,301.9,1.0,1.0,0.53,305.13,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.62,297.15,293.15,0,0,301.9,1.0,1.0,0.41,304.35,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.1,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,306.13,297.74,305.28,304.87,301.9,1,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.57,1.0,0.15,0,296.87,410.0,19649.17,0,13487.51,1,284.29,300.06,300.74,301.97,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7235.94,0,50.16,2275.33,0,339.75,0.27,1,0,3,1,0
18618000,305.09,297.15,293.15,0,0,301.9,1.0,1.0,0.53,305.15,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.62,297.15,293.15,0,0,301.9,1.0,1.0,0.41,304.36,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.1,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,306.11,297.65,305.28,304.88,301.9,1,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.59,1.0,0.15,0,296.87,410.0,19650.3,0,13487.57,1,284.29,300.06,300.66,301.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7224.93,0,50.16,2275.33,0,342.15,0.27,1,0,3,1,0
18618300,305.08,297.15,293.15,0,0,301.9,1.0,1.0,0.53,305.16,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.62,297.15,293.15,0,0,301.9,1.0,1.0,0.41,304.37,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.11,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,306.1,297.58,305.28,304.88,301.9,1,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.15,0,296.88,410.0,19653.18,0,13487.56,1,284.29,300.06,300.58,301.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7214.74,0,50.16,2275.33,0,343.88,0.27,1,0,3,1,0
18618600,305.08,297.15,293.15,0,0,301.9,1.0,1.0,0.53,305.18,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.63,297.15,293.15,0,0,301.9,1.0,1.0,0.41,304.37,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.11,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,306.1,297.51,305.29,304.89,301.9,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.62,1.0,0.15,0,296.87,410.0,19659.44,0,13487.69,1,284.29,300.06,300.51,301.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7206.05,0,50.16,2275.33,0,344.93,0.27,1,0,3,1,0
18618900,305.07,297.15,293.15,0,0,301.91,1.0,1.0,0.53,305.19,297.15,293.15,0,0,301.91,1.0,1.0,0.56,304.63,297.15,293.15,0,0,301.91,1.0,1.0,0.41,304.38,297.15,293.15,0,0,301.91,1.0,1.0,0.56,304.11,297.15,293.15,0,0,301.91,1.0,1.0,2.66,301.91,291.15,306.12,297.46,305.3,304.89,301.91,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.15,0,296.85,410.0,19670.27,0,13487.8,1,284.29,300.07,300.46,301.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7199.38,0,50.16,2275.33,0,345.07,0.27,1,0,3,1,0
18619200,305.07,297.15,293.15,0,0,301.93,1.0,1.0,0.53,305.21,297.15,293.15,0,0,301.93,1.0,1.0,0.56,304.64,297.15,293.15,0,0,301.93,1.0,1.0,0.41,304.39,297.15,293.15,0,0,301.93,1.0,1.0,0.56,304.12,297.15,293.15,0,0,301.93,1.0,1.0,2.66,301.93,291.15,306.15,297.43,305.32,304.9,301.93,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.15,0,296.84,410.0,19687.34,0,13487.86,1,284.29,300.08,300.43,301.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7195.51,0,50.16,2275.33,0,344.35,0.27,1,0,3,1,0
