time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18619500,305.06,297.15,293.15,0,0,301.94,1.0,1.0,0.53,305.22,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.64,297.15,293.15,0,0,301.94,1.0,1.0,0.41,304.39,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.11,297.15,293.15,0,0,301.94,1.0,1.0,2.66,301.94,291.15,306.2,297.43,305.34,304.9,301.94,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.15,0,296.85,410.0,19705.82,0,13487.87,1,284.29,300.1,300.42,301.64,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7196.1,0,50.16,2275.33,0,340.04,0.27,1,0,3,1,0
18619800,305.06,297.15,293.15,0,0,301.97,1.0,1.0,0.53,305.23,297.15,293.15,0,0,301.97,1.0,1.0,0.56,304.64,297.15,293.15,0,0,301.97,1.0,1.0,0.41,304.4,297.15,293.15,0,0,301.97,1.0,1.0,0.56,304.12,297.15,293.15,0,0,301.97,1.0,1.0,2.66,301.97,291.15,306.28,297.48,305.37,304.9,301.97,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.15,0,296.85,410.0,19737.21,0,13487.87,1,284.29,300.12,300.47,301.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7203.84,0,50.16,2275.33,0,333.79,0.27,1,0,3,1,0
18620100,305.07,297.15,293.15,0,0,302.0,1.0,1.0,0.53,305.25,297.15,293.15,0,0,302.0,1.0,1.0,0.56,304.66,297.15,293.15,0,0,302.0,1.0,1.0,0.41,304.41,297.15,293.15,0,0,302.0,1.0,1.0,0.56,304.13,297.15,293.15,0,0,302.0,1.0,1.0,2.66,302.0,291.15,306.38,297.56,305.41,304.91,302.0,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.86,410.0,19775.89,0,13487.86,1,284.29,300.15,300.55,301.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7217.06,0,50.16,2275.33,0,327.87,0.27,1,0,3,1,0
18620400,305.07,297.15,293.15,0,0,302.04,1.0,1.0,0.53,305.27,297.15,293.15,0,0,302.04,1.0,1.0,0.56,304.67,297.15,293.15,0,0,302.04,1.0,1.0,0.41,304.42,297.15,293.15,0,0,302.04,1.0,1.0,0.56,304.14,297.15,293.15,0,0,302.04,1.0,1.0,2.66,302.04,291.15,306.48,297.67,305.46,304.93,302.05,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.74,0.68,1.0,0.15,0,296.86,410.0,19819.75,0,13487.86,1,284.29,300.19,300.66,301.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7234.03,0,50.16,2275.33,0,322.39,0.27,1,0,3,1,0
18620700,305.08,297.15,293.15,0,0,302.09,1.0,1.0,0.53,305.3,297.15,293.15,0,0,302.09,1.0,1.0,0.56,304.69,297.15,293.15,0,0,302.09,1.0,1.0,0.41,304.44,297.15,293.15,0,0,302.09,1.0,1.0,0.56,304.15,297.15,293.15,0,0,302.09,1.0,1.0,2.66,302.09,291.15,306.6,297.8,305.52,304.95,302.09,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.87,410.0,19866.6,0,13487.84,1,284.3,300.23,300.79,302.0,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7253.29,0,50.16,2275.33,0,317.52,0.27,1,0,3,1,0
18621000,305.09,297.15,293.15,0,0,302.13,1.0,1.0,0.53,305.32,297.15,293.15,0,0,302.13,1.0,1.0,0.56,304.71,297.15,293.15,0,0,302.13,1.0,1.0,0.41,304.46,297.15,293.15,0,0,302.13,1.0,1.0,0.56,304.17,297.15,293.15,0,0,302.13,1.0,1.0,2.66,302.13,291.15,306.71,297.93,305.57,304.96,302.13,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.88,410.0,19914.42,0,13487.83,1,284.3,300.27,300.93,302.14,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7273.42,0,50.16,2275.33,0,313.45,0.27,1,0,3,1,0
18621300,305.1,297.15,293.15,0,0,302.18,1.0,1.0,0.53,305.35,297.15,293.15,0,0,302.18,1.0,1.0,0.56,304.73,297.15,293.15,0,0,302.18,1.0,1.0,0.41,304.47,297.15,293.15,0,0,302.18,1.0,1.0,0.56,304.18,297.15,293.15,0,0,302.18,1.0,1.0,2.66,302.18,291.15,306.82,298.07,305.62,304.98,302.18,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.7,1.0,0.15,0,296.88,410.0,19961.31,0,13487.82,1,284.3,300.31,301.07,302.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7293.11,0,50.16,2275.33,0,310.35,0.27,1,0,3,1,0
18621600,305.12,297.15,293.15,0,0,302.22,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.76,297.15,293.15,0,0,302.22,1.0,1.0,0.41,304.49,297.15,293.15,0,0,302.22,1.0,1.0,0.56,304.2,297.15,293.15,0,0,302.22,1.0,1.0,2.66,302.22,291.15,306.93,298.2,305.67,305.0,302.22,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.89,410.0,20005.34,0,13487.81,1,284.3,300.35,301.2,302.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7311.22,0,50.16,2275.33,0,308.41,0.27,1,0,3,1,0
18621900,305.13,297.15,293.15,0,0,302.26,1.0,1.0,0.53,305.4,297.15,293.15,0,0,302.26,1.0,1.0,0.56,304.79,297.15,293.15,0,0,302.26,1.0,1.0,0.41,304.51,297.15,293.15,0,0,302.26,1.0,1.0,0.56,304.22,297.15,293.15,0,0,302.26,1.0,1.0,2.66,302.26,291.15,307.02,298.31,305.72,305.02,302.26,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.89,410.0,20044.57,0,13487.8,1,284.31,300.38,301.31,302.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7326.69,0,50.16,2275.33,0,307.84,0.27,1,0,3,1,0
18622200,305.14,297.15,293.15,0,0,302.29,1.0,1.0,0.53,305.42,297.15,293.15,0,0,302.29,1.0,1.0,0.56,304.81,297.15,293.15,0,0,302.29,1.0,1.0,0.41,304.53,297.15,293.15,0,0,302.29,1.0,1.0,0.56,304.23,297.15,293.15,0,0,302.29,1.0,1.0,2.66,302.29,291.15,307.09,298.4,305.76,305.04,302.29,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.71,1.0,0.15,0,296.89,410.0,20077.06,0,13487.8,1,284.31,300.41,301.4,302.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7338.59,0,50.16,2275.33,0,308.87,0.27,1,0,3,1,0
18622500,305.15,297.15,293.15,0,0,302.32,1.0,1.0,0.53,305.44,297.15,293.15,0,0,302.32,1.0,1.0,0.56,304.84,297.15,293.15,0,0,302.32,1.0,1.0,0.41,304.54,297.15,293.15,0,0,302.32,1.0,1.0,0.56,304.24,297.15,293.15,0,0,302.32,1.0,1.0,2.66,302.32,291.15,307.13,298.45,305.78,305.06,302.32,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.9,410.0,20100.83,0,13487.8,1,284.31,300.44,301.45,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7346.03,0,50.16,2275.33,0,311.78,0.27,1,0,3,1,0
18622800,305.16,297.15,293.15,0,0,302.34,1.0,1.0,0.53,305.46,297.15,293.15,0,0,302.34,1.0,1.0,0.56,304.86,297.15,293.15,0,0,302.34,1.0,1.0,0.41,304.56,297.15,293.15,0,0,302.34,1.0,1.0,0.56,304.26,297.15,293.15,0,0,302.34,1.0,1.0,2.66,302.34,291.15,307.15,298.46,305.8,305.07,302.34,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.9,410.0,20113.95,0,13487.8,1,284.31,300.45,301.46,302.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7348.07,0,50.16,2275.33,0,316.85,0.27,1,0,3,1,0
18623100,305.18,297.15,293.15,0,0,302.35,1.0,1.0,0.53,305.5,297.15,293.15,0,0,302.35,1.0,1.0,0.56,304.9,297.15,293.15,0,0,302.35,1.0,1.0,0.41,304.59,297.15,293.15,0,0,302.35,1.0,1.0,0.56,304.29,297.15,293.15,0,0,302.35,1.0,1.0,2.66,302.35,291.15,307.15,298.42,305.82,305.11,302.35,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.15,0,296.9,410.0,20135.41,0,13487.81,1,284.31,300.47,301.42,302.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7344.85,0,50.16,2275.33,0,323.56,0.27,1,0,3,1,0
18623400,305.2,297.15,293.15,0,0,302.37,1.0,1.0,0.53,305.52,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.93,297.15,293.15,0,0,302.37,1.0,1.0,0.41,304.61,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,307.15,298.34,305.84,305.13,302.37,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.89,410.0,20147.3,0,13487.83,1,284.31,300.48,301.35,302.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7336.82,0,50.16,2275.33,0,330.58,0.27,1,0,3,1,0
18623700,305.21,297.15,293.15,0,0,302.38,1.0,1.0,0.53,305.54,297.15,293.15,0,0,302.38,1.0,1.0,0.56,304.96,297.15,293.15,0,0,302.38,1.0,1.0,0.41,304.63,297.15,293.15,0,0,302.38,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.38,1.0,1.0,2.66,302.38,291.15,307.15,298.23,305.85,305.15,302.38,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.89,410.0,20156.91,0,13487.84,1,284.31,300.49,301.24,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7324.77,0,50.16,2275.33,0,337.79,0.27,1,0,3,1,0
18624000,305.21,297.15,293.15,0,0,302.39,1.0,1.0,0.53,305.55,297.15,293.15,0,0,302.39,1.0,1.0,0.56,304.99,297.15,293.15,0,0,302.39,1.0,1.0,0.41,304.64,297.15,293.15,0,0,302.39,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.39,1.0,1.0,2.66,302.39,291.15,307.15,298.09,305.86,305.16,302.39,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.89,410.0,20165.46,0,13487.86,1,284.31,300.5,301.1,302.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7309.48,0,50.16,2275.33,0,345.06,0.27,1,0,3,1,0
18624300,305.22,297.15,293.15,0,0,302.39,1.0,1.0,0.53,305.57,297.15,293.15,0,0,302.39,1.0,1.0,0.56,305.01,297.15,293.15,0,0,302.39,1.0,1.0,0.41,304.65,297.15,293.15,0,0,302.39,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.39,1.0,1.0,2.66,302.39,291.15,307.15,297.95,305.87,305.17,302.39,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.88,410.0,20173.4,0,13487.88,1,284.32,300.51,300.95,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7291.69,0,50.16,2275.33,0,352.08,0.27,1,0,3,1,0
18624600,305.22,297.15,293.15,0,0,302.4,1.0,1.0,0.53,305.58,297.15,293.15,0,0,302.4,1.0,1.0,0.56,305.03,297.15,293.15,0,0,302.4,1.0,1.0,0.41,304.66,297.15,293.15,0,0,302.4,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.4,1.0,1.0,2.66,302.4,291.15,307.15,297.79,305.88,305.19,302.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.88,410.0,20180.91,0,13487.9,1,284.32,300.51,300.8,302.05,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7272.3,0,50.16,2275.33,0,358.56,0.27,1,0,3,1,0
18624900,305.23,297.15,293.15,0,0,302.41,1.0,1.0,0.53,305.59,297.15,293.15,0,0,302.41,1.0,1.0,0.56,305.06,297.15,293.15,0,0,302.41,1.0,1.0,0.41,304.68,297.15,293.15,0,0,302.41,1.0,1.0,0.56,304.36,297.15,293.15,0,0,302.41,1.0,1.0,2.66,302.41,291.15,307.15,297.64,305.89,305.2,302.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.88,410.0,20188.03,0,13487.92,1,284.32,300.52,300.64,301.9,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7252.31,0,50.16,2275.33,0,364.12,0.27,1,0,3,1,0
18625200,305.23,297.15,293.15,0,0,302.41,1.0,1.0,0.53,305.6,297.15,293.15,0,0,302.41,1.0,1.0,0.56,305.08,297.15,293.15,0,0,302.41,1.0,1.0,0.41,304.69,297.15,293.15,0,0,302.41,1.0,1.0,0.56,304.37,297.15,293.15,0,0,302.41,1.0,1.0,2.66,302.41,291.15,307.15,297.49,305.89,305.21,302.41,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.87,410.0,20194.81,0,13487.93,1,284.32,300.52,300.49,301.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7232.94,0,50.16,2275.33,0,368.34,0.27,1,0,3,1,0
18625500,305.24,297.15,293.15,0,0,302.42,1.0,1.0,0.53,305.61,297.15,293.15,0,0,302.42,1.0,1.0,0.56,305.11,297.15,293.15,0,0,302.42,1.0,1.0,0.41,304.7,297.15,293.15,0,0,302.42,1.0,1.0,0.56,304.37,297.15,293.15,0,0,302.42,1.0,1.0,2.66,302.42,291.15,307.15,297.37,305.9,305.22,302.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,20201.28,0,13487.95,1,284.32,300.53,300.37,301.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7215.51,0,50.16,2275.33,0,370.81,0.27,1,0,3,1,0
18625800,305.24,297.15,293.15,0,0,302.42,1.0,1.0,0.53,305.62,297.15,293.15,0,0,302.42,1.0,1.0,0.56,305.13,297.15,293.15,0,0,302.42,1.0,1.0,0.41,304.71,297.15,293.15,0,0,302.42,1.0,1.0,0.56,304.38,297.15,293.15,0,0,302.42,1.0,1.0,2.66,302.42,291.15,307.15,297.27,305.91,305.23,302.42,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,20207.45,0,13487.96,1,284.32,300.54,300.27,301.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7201.57,0,50.16,2275.33,0,371.21,0.27,1,0,3,1,0
18626100,305.25,297.15,293.15,0,0,302.43,1.0,1.0,0.53,305.63,297.15,293.15,0,0,302.43,1.0,1.0,0.56,305.15,297.15,293.15,0,0,302.43,1.0,1.0,0.41,304.71,297.15,293.15,0,0,302.43,1.0,1.0,0.56,304.39,297.15,293.15,0,0,302.43,1.0,1.0,2.66,302.43,291.15,307.15,297.2,305.91,305.24,302.43,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,20213.37,0,13487.97,1,284.32,300.54,300.2,301.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7192.49,0,50.16,2275.33,0,368.92,0.27,1,0,3,1,0
18626400,305.25,297.15,293.15,0,0,302.43,1.0,1.0,0.53,305.64,297.15,293.15,0,0,302.43,1.0,1.0,0.56,305.17,297.15,293.15,0,0,302.43,1.0,1.0,0.41,304.72,297.15,293.15,0,0,302.43,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.43,1.0,1.0,2.66,302.43,291.15,307.15,297.19,305.92,305.25,302.43,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,20219.05,0,13487.98,1,284.32,300.55,300.18,301.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.45,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7189.92,0,50.16,2275.33,0,363.81,0.27,1,0,3,1,0
18626700,305.25,297.15,293.15,0,0,302.44,1.0,1.0,0.53,305.64,297.15,293.15,0,0,302.44,1.0,1.0,0.56,305.2,297.15,293.15,0,0,302.44,1.0,1.0,0.41,304.73,297.15,293.15,0,0,302.44,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.44,1.0,1.0,2.66,302.44,291.15,307.15,297.22,305.93,305.26,302.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.87,410.0,20224.54,0,13487.98,1,284.32,300.55,300.21,301.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7194.52,0,50.16,2275.33,0,356.82,0.27,1,0,3,1,0
18627000,305.26,297.15,293.15,0,0,302.44,1.0,1.0,0.53,305.65,297.15,293.15,0,0,302.44,1.0,1.0,0.56,305.22,297.15,293.15,0,0,302.44,1.0,1.0,0.41,304.74,297.15,293.15,0,0,302.44,1.0,1.0,0.56,304.41,297.15,293.15,0,0,302.44,1.0,1.0,2.66,302.44,291.15,307.15,297.29,305.93,305.27,302.44,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,20229.82,0,13487.99,1,284.32,300.55,300.28,301.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7205.02,0,50.16,2275.33,0,349.7,0.27,1,0,3,1,0
18627300,305.26,297.15,293.15,0,0,302.45,1.0,1.0,0.53,305.65,297.15,293.15,0,0,302.45,1.0,1.0,0.56,305.24,297.15,293.15,0,0,302.45,1.0,1.0,0.41,304.75,297.15,293.15,0,0,302.45,1.0,1.0,0.56,304.42,297.15,293.15,0,0,302.45,1.0,1.0,2.66,302.45,291.15,307.15,297.39,305.94,305.28,302.45,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,20234.9,0,13488.0,1,284.32,300.56,300.38,301.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.44,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7219.88,0,50.16,2275.33,0,342.62,0.27,1,0,3,1,0
18627600,305.26,297.15,293.15,0,0,302.45,1.0,1.0,0.53,305.66,297.15,293.15,0,0,302.45,1.0,1.0,0.56,305.26,297.15,293.15,0,0,302.45,1.0,1.0,0.41,304.76,297.15,293.15,0,0,302.45,1.0,1.0,0.56,304.42,297.15,293.15,0,0,302.45,1.0,1.0,2.66,302.45,291.15,307.15,297.52,305.94,305.29,302.45,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,20239.77,0,13488.01,1,284.32,300.56,300.51,301.74,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7237.76,0,50.16,2275.33,0,335.88,0.27,1,0,3,1,0
18627900,305.26,297.15,293.15,0,0,302.46,1.0,1.0,0.53,305.66,297.15,293.15,0,0,302.46,1.0,1.0,0.56,305.28,297.15,293.15,0,0,302.46,1.0,1.0,0.41,304.76,297.15,293.15,0,0,302.46,1.0,1.0,0.56,304.43,297.15,293.15,0,0,302.46,1.0,1.0,2.66,302.46,291.15,307.15,297.66,305.95,305.29,302.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,20244.44,0,13488.02,1,284.32,300.57,300.65,301.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7257.31,0,50.16,2275.33,0,329.66,0.27,1,0,3,1,0
18628200,305.26,297.15,293.15,0,0,302.46,1.0,1.0,0.53,305.66,297.15,293.15,0,0,302.46,1.0,1.0,0.56,305.3,297.15,293.15,0,0,302.46,1.0,1.0,0.41,304.77,297.15,293.15,0,0,302.46,1.0,1.0,0.56,304.43,297.15,293.15,0,0,302.46,1.0,1.0,2.66,302.46,291.15,307.15,297.81,305.96,305.3,302.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.85,410.0,20248.91,0,13488.05,1,284.32,300.57,300.81,302.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7277.34,0,50.16,2275.33,0,324.19,0.27,1,0,3,1,0
18628500,305.26,297.15,293.15,0,0,302.47,1.0,1.0,0.53,305.67,297.15,293.15,0,0,302.47,1.0,1.0,0.56,305.32,297.15,293.15,0,0,302.47,1.0,1.0,0.41,304.78,297.15,293.15,0,0,302.47,1.0,1.0,0.56,304.44,297.15,293.15,0,0,302.47,1.0,1.0,2.66,302.47,291.15,307.15,297.96,305.96,305.31,302.47,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.85,410.0,20253.22,0,13488.08,1,284.32,300.58,300.96,302.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7296.76,0,50.16,2275.33,0,319.62,0.27,1,0,3,1,0
18628800,305.26,297.15,293.15,0,0,302.47,1.0,1.0,0.53,305.67,297.15,293.15,0,0,302.47,1.0,1.0,0.56,305.34,297.15,293.15,0,0,302.47,1.0,1.0,0.41,304.78,297.15,293.15,0,0,302.47,1.0,1.0,0.56,304.44,297.15,293.15,0,0,302.47,1.0,1.0,2.66,302.47,291.15,307.15,298.1,305.96,305.32,302.47,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.84,410.0,20257.44,0,13488.11,1,284.32,300.58,301.1,302.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7314.66,0,50.16,2275.33,0,316.13,0.27,1,0,3,1,0
18629100,305.27,297.15,293.15,0,0,302.48,1.0,1.0,0.53,305.67,297.15,293.15,0,0,302.48,1.0,1.0,0.56,305.37,297.15,293.15,0,0,302.48,1.0,1.0,0.41,304.79,297.15,293.15,0,0,302.48,1.0,1.0,0.56,304.45,297.15,293.15,0,0,302.48,1.0,1.0,2.66,302.48,291.15,307.15,298.23,305.97,305.32,302.48,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.83,410.0,20261.65,0,13488.13,1,284.32,300.58,301.23,302.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7330.29,0,50.16,2275.33,0,313.92,0.27,1,0,3,1,0
18629400,305.27,297.15,293.15,0,0,302.48,1.0,1.0,0.53,305.67,297.15,293.15,0,0,302.48,1.0,1.0,0.56,305.39,297.15,293.15,0,0,302.48,1.0,1.0,0.41,304.79,297.15,293.15,0,0,302.48,1.0,1.0,0.56,304.45,297.15,293.15,0,0,302.48,1.0,1.0,2.66,302.48,291.15,307.15,298.34,305.97,305.33,302.48,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.83,410.0,20265.89,0,13488.15,1,284.32,300.59,301.34,302.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7342.92,0,50.16,2275.33,0,313.06,0.27,1,0,3,1,0
18629700,305.27,297.15,293.15,0,0,302.49,1.0,1.0,0.53,305.67,297.15,293.15,0,0,302.49,1.0,1.0,0.56,305.41,297.15,293.15,0,0,302.49,1.0,1.0,0.41,304.8,297.15,293.15,0,0,302.49,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.49,1.0,1.0,2.66,302.49,291.15,307.15,298.42,305.98,305.34,302.49,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.83,410.0,20270.19,0,13488.16,1,284.32,300.59,301.42,302.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7352.09,0,50.16,2275.33,0,313.92,0.27,1,0,3,1,0
18630000,305.27,297.15,293.15,0,0,302.49,1.0,1.0,0.53,305.67,297.15,293.15,0,0,302.49,1.0,1.0,0.56,305.43,297.15,293.15,0,0,302.49,1.0,1.0,0.41,304.8,297.15,293.15,0,0,302.49,1.0,1.0,0.56,304.46,297.15,293.15,0,0,302.49,1.0,1.0,2.66,302.49,291.15,307.15,298.46,305.98,305.35,302.49,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.83,410.0,20274.53,0,13488.16,1,284.32,300.59,301.46,302.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7357.09,0,50.16,2275.33,0,316.62,0.27,1,0,3,1,0
18630300,305.27,297.15,293.15,0,0,302.5,1.0,1.0,0.53,305.67,297.15,293.15,0,0,302.5,1.0,1.0,0.56,305.46,297.15,293.15,0,0,302.5,1.0,1.0,0.41,304.81,297.15,293.15,0,0,302.5,1.0,1.0,0.56,304.47,297.15,293.15,0,0,302.5,1.0,1.0,2.66,302.5,291.15,307.15,298.47,305.99,305.35,302.5,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.83,410.0,20280.24,0,13488.14,1,284.32,300.6,301.48,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7358.98,0,50.16,2275.33,0,318.64,0.27,1,0,3,1,0
18630600,305.27,297.15,293.15,0,0,302.5,1.0,1.0,0.53,305.68,297.15,293.15,0,0,302.5,1.0,1.0,0.56,305.48,297.15,293.15,0,0,302.5,1.0,1.0,0.41,304.81,297.15,293.15,0,0,302.5,1.0,1.0,0.56,304.47,297.15,293.15,0,0,302.5,1.0,1.0,2.66,302.5,291.15,307.16,298.48,306.0,305.36,302.5,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.84,410.0,20287.85,0,13488.12,1,284.32,300.61,301.48,302.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7360.14,0,50.16,2275.33,0,319.34,0.27,1,0,3,1,0
18630900,305.27,297.15,293.15,0,0,302.51,1.0,1.0,0.53,305.68,297.15,293.15,0,0,302.51,1.0,1.0,0.56,305.51,297.15,293.15,0,0,302.51,1.0,1.0,0.41,304.82,297.15,293.15,0,0,302.51,1.0,1.0,0.56,304.48,297.15,293.15,0,0,302.51,1.0,1.0,2.66,302.51,291.15,307.17,298.48,306.01,305.37,302.51,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.84,410.0,20296.68,0,13488.1,1,284.32,300.61,301.48,302.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7360.77,0,50.16,2275.33,0,320.1,0.27,1,0,3,1,0
18631200,305.27,297.15,293.15,0,0,302.52,1.0,1.0,0.53,305.68,297.15,293.15,0,0,302.52,1.0,1.0,0.56,305.53,297.15,293.15,0,0,302.52,1.0,1.0,0.41,304.83,297.15,293.15,0,0,302.52,1.0,1.0,0.56,304.49,297.15,293.15,0,0,302.52,1.0,1.0,2.66,302.52,291.15,307.19,298.48,306.02,305.38,302.52,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.85,410.0,20306.07,0,13488.07,1,284.32,300.62,301.48,302.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7360.88,0,50.16,2275.33,0,320.93,0.27,1,0,3,1,0
18631500,305.27,297.15,293.15,0,0,302.53,1.0,1.0,0.53,305.68,297.15,293.15,0,0,302.53,1.0,1.0,0.56,305.56,297.15,293.15,0,0,302.53,1.0,1.0,0.41,304.83,297.15,293.15,0,0,302.53,1.0,1.0,0.56,304.49,297.15,293.15,0,0,302.53,1.0,1.0,2.66,302.53,291.15,307.2,298.47,306.03,305.39,302.53,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,20315.36,0,13488.04,1,284.32,300.63,301.47,302.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7360.62,0,50.16,2275.33,0,321.71,0.27,1,0,3,1,0
18631800,305.27,297.15,293.15,0,0,302.54,1.0,1.0,0.53,305.68,297.15,293.15,0,0,302.54,1.0,1.0,0.56,305.58,297.15,293.15,0,0,302.54,1.0,1.0,0.41,304.84,297.15,293.15,0,0,302.54,1.0,1.0,0.56,304.5,297.15,293.15,0,0,302.54,1.0,1.0,2.66,302.54,291.15,307.21,298.46,306.04,305.4,302.54,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,20323.86,0,13488.01,1,284.32,300.64,301.46,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7360.11,0,50.16,2275.33,0,322.39,0.27,1,0,3,1,0
18632100,305.27,297.15,293.15,0,0,302.54,1.0,1.0,0.53,305.68,297.15,293.15,0,0,302.54,1.0,1.0,0.56,305.61,297.15,293.15,0,0,302.54,1.0,1.0,0.41,304.84,297.15,293.15,0,0,302.54,1.0,1.0,0.56,304.51,297.15,293.15,0,0,302.54,1.0,1.0,2.66,302.54,291.15,307.22,298.45,306.05,305.4,302.54,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,20330.86,0,13487.98,1,284.32,300.64,301.45,302.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7359.49,0,50.16,2275.33,0,322.89,0.27,1,0,3,1,0
18632400,305.27,297.15,293.15,0,0,302.55,1.0,1.0,0.53,305.67,297.15,293.15,0,0,302.55,1.0,1.0,0.56,305.63,297.15,293.15,0,0,302.55,1.0,1.0,0.41,304.85,297.15,293.15,0,0,302.55,1.0,1.0,0.56,304.51,297.15,293.15,0,0,302.55,1.0,1.0,2.66,302.55,291.15,307.22,298.45,306.05,305.41,302.55,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,20335.71,0,13487.95,1,284.33,300.65,301.45,302.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7358.9,0,50.16,2275.33,0,323.15,0.27,1,0,3,1,0
18632700,305.27,297.15,293.15,0,0,302.55,1.0,1.0,0.53,305.67,297.15,293.15,0,0,302.55,1.0,1.0,0.56,305.66,297.15,293.15,0,0,302.55,1.0,1.0,0.41,304.85,297.15,293.15,0,0,302.55,1.0,1.0,0.56,304.52,297.15,293.15,0,0,302.55,1.0,1.0,2.66,302.55,291.15,307.22,298.44,306.06,305.42,302.55,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,20337.78,0,13487.93,1,284.33,300.65,301.44,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7358.48,0,50.16,2275.33,0,323.1,0.27,1,0,3,1,0
18633000,305.27,297.15,293.15,0,0,302.55,1.0,1.0,0.53,305.67,297.15,293.15,0,0,302.55,1.0,1.0,0.56,305.68,297.15,293.15,0,0,302.55,1.0,1.0,0.41,304.85,297.15,293.15,0,0,302.55,1.0,1.0,0.56,304.52,297.15,293.15,0,0,302.55,1.0,1.0,2.66,302.55,291.15,307.21,298.44,306.05,305.42,302.55,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,20336.37,0,13487.91,1,284.33,300.65,301.44,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7358.37,0,50.16,2275.33,0,322.68,0.27,1,0,3,1,0
18633300,305.27,297.15,293.15,0,0,302.55,1.0,1.0,0.53,305.66,297.15,293.15,0,0,302.55,1.0,1.0,0.56,305.7,297.15,293.15,0,0,302.55,1.0,1.0,0.41,304.86,297.15,293.15,0,0,302.55,1.0,1.0,0.56,304.52,297.15,293.15,0,0,302.55,1.0,1.0,2.66,302.55,291.15,307.18,298.45,306.05,305.43,302.55,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,20331.04,0,13487.9,1,284.33,300.65,301.44,302.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7358.7,0,50.16,2275.33,0,321.8,0.27,1,0,3,1,0
18633600,305.27,297.15,293.15,0,0,302.54,1.0,1.0,0.53,305.66,297.15,293.15,0,0,302.54,1.0,1.0,0.56,305.72,297.15,293.15,0,0,302.54,1.0,1.0,0.41,304.86,297.15,293.15,0,0,302.54,1.0,1.0,0.56,304.52,297.15,293.15,0,0,302.54,1.0,1.0,2.66,302.54,291.15,307.15,298.46,306.04,305.43,302.54,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,20320.79,0,13487.89,1,284.32,300.64,301.46,302.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7359.6,0,50.16,2275.33,0,320.44,0.27,1,0,3,1,0
18633900,305.26,297.15,293.15,0,0,302.53,1.0,1.0,0.53,305.65,297.15,293.15,0,0,302.53,1.0,1.0,0.56,305.73,297.15,293.15,0,0,302.53,1.0,1.0,0.41,304.86,297.15,293.15,0,0,302.53,1.0,1.0,0.56,304.52,297.15,293.15,0,0,302.53,1.0,1.0,2.66,302.53,291.15,307.1,298.47,306.02,305.43,302.53,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,20305.56,0,13487.89,1,284.32,300.63,301.47,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7360.27,0,50.16,2275.33,0,320.03,0.27,1,0,3,1,0
18634200,305.26,297.15,293.15,0,0,302.51,1.0,1.0,0.53,305.64,297.15,293.15,0,0,302.51,1.0,1.0,0.56,305.75,297.15,293.15,0,0,302.51,1.0,1.0,0.41,304.85,297.15,293.15,0,0,302.51,1.0,1.0,0.56,304.52,297.15,293.15,0,0,302.51,1.0,1.0,2.66,302.51,291.15,307.04,298.47,306.0,305.43,302.51,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,20285.51,0,13487.89,1,284.32,300.61,301.47,302.72,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7359.47,0,50.16,2275.33,0,320.71,0.27,1,0,3,1,0
18634500,305.25,297.15,293.15,0,0,302.49,1.0,1.0,0.53,305.63,297.15,293.15,0,0,302.49,1.0,1.0,0.56,305.76,297.15,293.15,0,0,302.49,1.0,1.0,0.41,304.85,297.15,293.15,0,0,302.49,1.0,1.0,0.56,304.52,297.15,293.15,0,0,302.49,1.0,1.0,2.66,302.49,291.15,306.97,298.46,305.97,305.43,302.49,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,20261.35,0,13487.9,1,284.32,300.6,301.46,302.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7357.37,0,50.16,2275.33,0,321.47,0.27,1,0,3,1,0
18634800,305.24,297.15,293.15,0,0,302.46,1.0,1.0,0.53,305.62,297.15,293.15,0,0,302.46,1.0,1.0,0.56,305.76,297.15,293.15,0,0,302.46,1.0,1.0,0.41,304.84,297.15,293.15,0,0,302.46,1.0,1.0,0.56,304.51,297.15,293.15,0,0,302.46,1.0,1.0,2.66,302.46,291.15,306.89,298.45,305.94,305.43,302.46,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,20232.97,0,13487.92,1,284.32,300.57,301.45,302.7,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7354.19,0,50.16,2275.33,0,322.2,0.27,1,0,3,1,0
18635100,305.23,297.15,293.15,0,0,302.43,1.0,1.0,0.53,305.61,297.15,293.15,0,0,302.43,1.0,1.0,0.56,305.76,297.15,293.15,0,0,302.43,1.0,1.0,0.41,304.84,297.15,293.15,0,0,302.43,1.0,1.0,0.56,304.5,297.15,293.15,0,0,302.43,1.0,1.0,2.66,302.43,291.15,306.8,298.43,305.91,305.42,302.43,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,20201.17,0,13487.94,1,284.32,300.55,301.43,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7350.12,0,50.16,2275.33,0,322.89,0.27,1,0,3,1,0
18635400,305.21,297.15,293.15,0,0,302.4,1.0,1.0,0.53,305.59,297.15,293.15,0,0,302.4,1.0,1.0,0.56,305.76,297.15,293.15,0,0,302.4,1.0,1.0,0.41,304.83,297.15,293.15,0,0,302.4,1.0,1.0,0.56,304.5,297.15,293.15,0,0,302.4,1.0,1.0,2.66,302.4,291.15,306.71,298.4,305.87,305.41,302.4,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,20167.09,0,13487.96,1,284.32,300.52,301.4,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7345.36,0,50.16,2275.33,0,323.49,0.27,1,0,3,1,0
18635700,305.2,297.15,293.15,0,0,302.37,1.0,1.0,0.53,305.58,297.15,293.15,0,0,302.37,1.0,1.0,0.56,305.76,297.15,293.15,0,0,302.37,1.0,1.0,0.41,304.82,297.15,293.15,0,0,302.37,1.0,1.0,0.56,304.49,297.15,293.15,0,0,302.37,1.0,1.0,2.66,302.37,291.15,306.62,298.37,305.83,305.4,302.37,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,20131.47,0,13487.98,1,284.31,300.49,301.37,302.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7340.12,0,50.16,2275.33,0,324.02,0.27,1,0,3,1,0
18636000,305.18,297.15,293.15,0,0,302.33,1.0,1.0,0.53,305.56,297.15,293.15,0,0,302.33,1.0,1.0,0.56,305.76,297.15,293.15,0,0,302.33,1.0,1.0,0.41,304.81,297.15,293.15,0,0,302.33,1.0,1.0,0.56,304.48,297.15,293.15,0,0,302.33,1.0,1.0,2.66,302.33,291.15,306.52,298.34,305.79,305.39,302.33,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,20094.87,0,13488.0,1,284.31,300.46,301.34,302.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7334.58,0,50.16,2275.33,0,324.42,0.27,1,0,3,1,0
18636300,305.17,297.15,293.15,0,0,302.3,1.0,1.0,0.53,305.55,297.15,293.15,0,0,302.3,1.0,1.0,0.56,305.76,297.15,293.15,0,0,302.3,1.0,1.0,0.41,304.8,297.15,293.15,0,0,302.3,1.0,1.0,0.56,304.47,297.15,293.15,0,0,302.3,1.0,1.0,2.66,302.3,291.15,306.42,298.31,305.75,305.38,302.3,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,20057.95,0,13488.01,1,284.31,300.43,301.31,302.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7328.95,0,50.16,2275.33,0,324.65,0.27,1,0,3,1,0
18636600,305.15,297.15,293.15,0,0,302.26,1.0,1.0,0.53,305.53,297.15,293.15,0,0,302.26,1.0,1.0,0.56,305.75,297.15,293.15,0,0,302.26,1.0,1.0,0.41,304.79,297.15,293.15,0,0,302.26,1.0,1.0,0.56,304.45,297.15,293.15,0,0,302.26,1.0,1.0,2.66,302.26,291.15,306.33,298.28,305.71,305.37,302.26,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.86,410.0,20021.39,0,13488.01,1,284.31,300.39,301.28,302.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7323.43,0,50.16,2275.33,0,324.7,0.27,1,0,3,1,0
18636900,305.14,297.15,293.15,0,0,302.23,1.0,1.0,0.53,305.52,297.15,293.15,0,0,302.23,1.0,1.0,0.56,305.74,297.15,293.15,0,0,302.23,1.0,1.0,0.41,304.78,297.15,293.15,0,0,302.23,1.0,1.0,0.56,304.44,297.15,293.15,0,0,302.23,1.0,1.0,2.66,302.23,291.15,306.24,298.25,305.67,305.36,302.23,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,19985.75,0,13488.0,1,284.31,300.36,301.25,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7318.2,0,50.16,2275.33,0,324.49,0.27,1,0,3,1,0
18637200,305.12,297.15,293.15,0,0,302.19,1.0,1.0,0.53,305.5,297.15,293.15,0,0,302.19,1.0,1.0,0.56,305.73,297.15,293.15,0,0,302.19,1.0,1.0,0.41,304.77,297.15,293.15,0,0,302.19,1.0,1.0,0.56,304.43,297.15,293.15,0,0,302.19,1.0,1.0,2.66,302.19,291.15,306.15,298.23,305.63,305.34,302.19,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.87,410.0,19951.77,0,13487.97,1,284.3,300.33,301.23,302.46,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7313.52,0,50.16,2275.33,0,324.03,0.27,1,0,3,1,0
18637500,305.1,297.15,293.15,0,0,302.16,1.0,1.0,0.53,305.48,297.15,293.15,0,0,302.16,1.0,1.0,0.56,305.72,297.15,293.15,0,0,302.16,1.0,1.0,0.41,304.75,297.15,293.15,0,0,302.16,1.0,1.0,0.56,304.42,297.15,293.15,0,0,302.16,1.0,1.0,2.66,302.16,291.15,306.07,298.21,305.59,305.33,302.16,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.88,410.0,19916.0,0,13487.94,1,284.3,300.3,301.21,302.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7309.13,0,50.16,2275.33,0,323.66,0.27,1,0,3,1,0
18637800,305.08,297.15,293.15,0,0,302.13,1.0,1.0,0.53,305.46,297.15,293.15,0,0,302.13,1.0,1.0,0.56,305.7,297.15,293.15,0,0,302.13,1.0,1.0,0.41,304.74,297.15,293.15,0,0,302.13,1.0,1.0,0.56,304.4,297.15,293.15,0,0,302.13,1.0,1.0,2.66,302.12,291.15,305.98,298.19,305.55,305.31,302.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.89,410.0,19878.47,0,13487.9,1,284.3,300.27,301.19,302.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7304.59,0,50.16,2275.33,0,323.55,0.27,1,0,3,1,0
18638100,305.06,297.15,293.15,0,0,302.09,1.0,1.0,0.53,305.44,297.15,293.15,0,0,302.09,1.0,1.0,0.56,305.68,297.15,293.15,0,0,302.09,1.0,1.0,0.41,304.72,297.15,293.15,0,0,302.09,1.0,1.0,0.56,304.38,297.15,293.15,0,0,302.09,1.0,1.0,2.66,302.09,291.15,305.9,298.16,305.5,305.29,302.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.9,410.0,19840.33,0,13487.86,1,284.3,300.24,301.16,302.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7299.95,0,50.16,2275.33,0,323.44,0.27,1,0,3,1,0
18638400,305.04,297.15,293.15,0,0,302.05,1.0,1.0,0.53,305.41,297.15,293.15,0,0,302.05,1.0,1.0,0.56,305.66,297.15,293.15,0,0,302.05,1.0,1.0,0.41,304.7,297.15,293.15,0,0,302.05,1.0,1.0,0.56,304.36,297.15,293.15,0,0,302.05,1.0,1.0,2.66,302.05,291.15,305.82,298.14,305.46,305.27,302.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.91,410.0,19801.71,0,13487.82,1,284.3,300.21,301.14,302.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7295.22,0,50.16,2275.33,0,323.31,0.27,1,0,3,1,0
18638700,305.01,297.15,293.15,0,0,302.02,1.0,1.0,0.53,305.39,297.15,293.15,0,0,302.02,1.0,1.0,0.56,305.64,297.15,293.15,0,0,302.02,1.0,1.0,0.41,304.68,297.15,293.15,0,0,302.02,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.02,1.0,1.0,2.66,302.02,291.15,305.73,298.12,305.42,305.24,302.01,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,19762.71,0,13487.77,1,284.29,300.17,301.12,302.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7290.44,0,50.16,2275.33,0,323.19,0.27,1,0,3,1,0
18639000,304.99,297.15,293.15,0,0,301.98,1.0,1.0,0.53,305.37,297.15,293.15,0,0,301.98,1.0,1.0,0.56,305.62,297.15,293.15,0,0,301.98,1.0,1.0,0.41,304.67,297.15,293.15,0,0,301.98,1.0,1.0,0.56,304.32,297.15,293.15,0,0,301.98,1.0,1.0,2.66,301.98,291.15,305.65,298.1,305.37,305.22,301.98,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.92,410.0,19723.2,0,13487.73,1,284.29,300.14,301.1,302.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7285.58,0,50.16,2275.33,0,323.05,0.27,1,0,3,1,0
18639300,304.96,297.15,293.15,0,0,301.94,1.0,1.0,0.53,305.34,297.15,293.15,0,0,301.94,1.0,1.0,0.56,305.6,297.15,293.15,0,0,301.94,1.0,1.0,0.41,304.65,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.3,297.15,293.15,0,0,301.94,1.0,1.0,2.66,301.94,291.15,305.57,298.08,305.33,305.2,301.94,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.93,410.0,19682.82,0,13487.7,1,284.29,300.1,301.08,302.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7280.64,0,50.16,2275.33,0,322.91,0.27,1,0,3,1,0
18639600,304.94,297.15,293.15,0,0,301.9,1.0,1.0,0.53,305.32,297.15,293.15,0,0,301.9,1.0,1.0,0.56,305.57,297.15,293.15,0,0,301.9,1.0,1.0,0.41,304.62,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.28,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,305.48,298.05,305.28,305.17,301.9,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.94,410.0,19641.85,0,13487.66,1,284.29,300.07,301.05,302.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7275.62,0,50.16,2275.33,0,322.76,0.27,1,0,3,1,0
18639900,304.91,297.15,293.15,0,0,301.86,1.0,1.0,0.53,305.29,297.15,293.15,0,0,301.86,1.0,1.0,0.56,305.54,297.15,293.15,0,0,301.86,1.0,1.0,0.41,304.6,297.15,293.15,0,0,301.86,1.0,1.0,0.56,304.25,297.15,293.15,0,0,301.86,1.0,1.0,2.66,301.86,291.15,305.4,298.03,305.23,305.14,301.86,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.95,410.0,19600.49,0,13487.63,1,284.28,300.03,301.03,302.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7270.53,0,50.16,2275.33,0,322.6,0.27,1,0,3,1,0
18640200,304.88,297.15,293.15,0,0,301.82,1.0,1.0,0.53,305.26,297.15,293.15,0,0,301.82,1.0,1.0,0.56,305.51,297.15,293.15,0,0,301.82,1.0,1.0,0.41,304.58,297.15,293.15,0,0,301.82,1.0,1.0,0.56,304.23,297.15,293.15,0,0,301.82,1.0,1.0,2.66,301.82,291.15,305.32,298.01,305.19,305.12,301.82,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.95,410.0,19558.63,0,13487.6,1,284.28,300.0,301.01,302.22,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7265.37,0,50.16,2275.33,0,322.44,0.27,1,0,3,1,0
18640500,304.86,297.15,293.15,0,0,301.78,1.0,1.0,0.53,305.24,297.15,293.15,0,0,301.78,1.0,1.0,0.56,305.48,297.15,293.15,0,0,301.78,1.0,1.0,0.41,304.56,297.15,293.15,0,0,301.78,1.0,1.0,0.56,304.21,297.15,293.15,0,0,301.78,1.0,1.0,2.66,301.78,291.15,305.23,297.98,305.14,305.09,301.78,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.96,410.0,19516.29,0,13487.58,1,284.28,299.96,300.98,302.2,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7260.14,0,50.16,2275.33,0,322.28,0.27,1,0,3,1,0
18640800,304.83,297.15,293.15,0,0,301.74,1.0,1.0,0.53,305.21,297.15,293.15,0,0,301.74,1.0,1.0,0.56,305.45,297.15,293.15,0,0,301.74,1.0,1.0,0.41,304.53,297.15,293.15,0,0,301.74,1.0,1.0,0.56,304.19,297.15,293.15,0,0,301.74,1.0,1.0,2.66,301.74,291.15,305.15,297.96,305.09,305.06,301.74,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.96,410.0,19472.01,0,13487.56,1,284.28,299.92,300.96,302.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.43,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7254.94,0,50.16,2275.33,0,322.18,0.27,1,0,3,1,0
18641100,304.8,297.15,293.15,0,0,301.69,1.0,1.0,0.53,305.18,297.15,293.15,0,0,301.69,1.0,1.0,0.56,305.41,297.15,293.15,0,0,301.69,1.0,1.0,0.41,304.51,297.15,293.15,0,0,301.69,1.0,1.0,0.56,304.16,297.15,293.15,0,0,301.69,1.0,1.0,2.66,301.69,291.15,305.02,297.95,305.02,305.03,301.69,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.97,410.0,19409.59,0,13487.54,1,284.27,299.88,300.95,302.16,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7250.8,0,50.16,2275.33,0,318.72,0.27,1,0,3,1,0
18641400,304.75,297.15,293.15,0,0,301.5,1.0,1.0,0.53,305.14,297.15,293.15,0,0,301.5,1.0,1.0,0.56,305.36,297.15,293.15,0,0,301.5,1.0,1.0,0.41,304.47,297.15,293.15,0,0,301.5,1.0,1.0,0.56,304.12,297.15,293.15,0,0,301.5,1.0,1.0,2.66,301.5,291.15,304.8,297.98,304.8,304.99,301.5,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.65,410.0,19169.57,0,13465.84,1,284.27,299.75,300.97,302.17,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7244.87,0,50.16,2275.33,0,311.98,0.27,1,0,3,1,0
18641700,304.68,297.15,293.15,0,0,301.26,1.0,1.0,0.53,305.08,297.15,293.15,0,0,301.26,1.0,1.0,0.56,305.29,297.15,293.15,0,0,301.26,1.0,1.0,0.41,304.41,297.15,293.15,0,0,301.26,1.0,1.0,0.56,304.06,297.15,293.15,0,0,301.26,1.0,1.0,2.66,301.26,291.15,304.5,298.03,304.5,304.92,301.25,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,18900.57,0,13465.79,1,284.25,299.53,301.02,302.21,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7236.91,0,50.16,2275.33,0,302.8,0.27,1,0,3,1,0
18642000,304.6,297.15,293.15,0,0,300.96,1.0,1.0,0.53,305.0,297.15,293.15,0,0,300.96,1.0,1.0,0.56,305.2,297.15,293.15,0,0,300.96,1.0,1.0,0.41,304.33,297.15,293.15,0,0,300.96,1.0,1.0,0.56,303.98,297.15,293.15,0,0,300.96,1.0,1.0,2.66,300.96,291.15,304.15,298.09,304.15,304.84,300.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,18579.44,0,13465.78,1,284.23,299.27,301.08,302.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7227.68,0,50.16,2275.33,0,294.05,0.27,1,0,3,1,0
18642300,304.5,297.15,293.15,0,0,300.63,1.0,1.0,0.53,304.91,297.15,293.15,0,0,300.63,1.0,1.0,0.56,305.1,297.15,293.15,0,0,300.63,1.0,1.0,0.41,304.25,297.15,293.15,0,0,300.63,1.0,1.0,0.56,303.89,297.15,293.15,0,0,300.63,1.0,1.0,2.66,300.63,291.15,303.76,298.15,303.76,304.74,300.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,18223.75,0,13465.77,1,284.21,298.98,301.14,302.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7216.18,0,50.16,2275.33,0,285.54,0.27,1,0,3,1,0
18642600,304.39,297.15,293.15,0,0,300.28,1.0,1.0,0.53,304.82,297.15,293.15,0,0,300.28,1.0,1.0,0.56,305.0,297.15,293.15,0,0,300.28,1.0,1.0,0.41,304.15,297.15,293.15,0,0,300.28,1.0,1.0,0.56,303.79,297.15,293.15,0,0,300.28,1.0,1.0,2.66,300.28,291.15,303.34,298.21,303.34,304.64,300.28,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,17847.63,0,13465.75,1,284.19,298.67,301.2,302.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7202.35,0,50.16,2275.33,0,277.46,0.27,1,0,3,1,0
18642900,304.28,297.15,293.15,0,0,299.92,1.0,1.0,0.53,304.72,297.15,293.15,0,0,299.92,1.0,1.0,0.56,304.89,297.15,293.15,0,0,299.92,1.0,1.0,0.41,304.06,297.15,293.15,0,0,299.92,1.0,1.0,0.56,303.69,297.15,293.15,0,0,299.92,1.0,1.0,2.66,299.92,291.15,302.91,298.25,302.91,304.54,299.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,17464.94,0,13465.75,1,284.17,298.34,301.24,302.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7186.35,0,50.16,2275.33,0,269.99,0.27,1,0,3,1,0
18643200,304.17,297.15,293.15,0,0,299.56,1.0,1.0,0.53,304.62,297.15,293.15,0,0,299.56,1.0,1.0,0.56,304.77,297.15,293.15,0,0,299.56,1.0,1.0,0.41,303.95,297.15,293.15,0,0,299.56,1.0,1.0,0.56,303.59,297.15,293.15,0,0,299.56,1.0,1.0,2.66,299.56,291.15,302.48,298.27,302.49,304.43,299.56,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,17089.52,0,13465.74,1,284.15,298.01,301.26,302.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7168.66,0,50.16,2275.33,0,263.22,0.27,1,0,3,1,0
18643500,304.06,297.15,293.15,0,0,299.22,1.0,1.0,0.53,304.52,297.15,293.15,0,0,299.22,1.0,1.0,0.56,304.66,297.15,293.15,0,0,299.22,1.0,1.0,0.41,303.85,297.15,293.15,0,0,299.22,1.0,1.0,0.56,303.49,297.15,293.15,0,0,299.22,1.0,1.0,2.66,299.22,291.15,302.08,298.28,302.08,304.32,299.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,16735.01,0,13465.74,1,284.13,297.7,301.27,302.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7150.0,0,50.16,2275.33,0,257.17,0.27,1,0,3,1,0
18643800,303.95,297.15,293.15,0,0,298.9,1.0,1.0,0.53,304.42,297.15,293.15,0,0,298.9,1.0,1.0,0.56,304.56,297.15,293.15,0,0,298.9,1.0,1.0,0.41,303.76,297.15,293.15,0,0,298.9,1.0,1.0,0.56,303.39,297.15,293.15,0,0,298.9,1.0,1.0,2.66,298.9,291.15,301.71,298.26,301.71,304.22,298.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,16415.8,0,13465.74,1,284.11,297.41,301.26,302.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7131.23,0,50.16,2275.33,0,251.95,0.27,1,0,3,1,0
18644100,303.85,297.15,293.15,0,0,298.63,1.0,1.0,0.53,304.33,297.15,293.15,0,0,298.63,1.0,1.0,0.56,304.46,297.15,293.15,0,0,298.63,1.0,1.0,0.41,303.67,297.15,293.15,0,0,298.63,1.0,1.0,0.56,303.3,297.15,293.15,0,0,298.63,1.0,1.0,2.66,298.63,291.15,301.4,298.24,301.4,304.13,298.63,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,16145.15,0,13465.74,1,284.09,297.16,301.24,302.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7113.29,0,50.16,2275.33,0,247.61,0.27,1,0,3,1,0
18644400,303.77,297.15,293.15,0,0,298.42,1.0,1.0,0.53,304.25,297.15,293.15,0,0,298.42,1.0,1.0,0.56,304.37,297.15,293.15,0,0,298.42,1.0,1.0,0.41,303.59,297.15,293.15,0,0,298.42,1.0,1.0,0.56,303.22,297.15,293.15,0,0,298.42,1.0,1.0,2.66,298.41,291.15,301.15,298.21,301.15,304.04,298.41,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,15937.17,0,13465.74,1,284.08,296.95,301.2,302.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7097.2,0,50.16,2275.33,0,244.29,0.27,1,0,3,1,0
18644700,304.83,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.31,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.4,303.15,285.15,0,0,299.83,1.0,1.0,0.0,304.17,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,300.94,298.17,303.61,303.72,294.55,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,397.26,67.72,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18645000,305.25,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.5,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.7,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.79,303.15,285.15,0,0,299.83,1.0,1.0,0.0,304.69,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,300.74,298.12,303.61,303.72,294.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.15,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
