time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18645300,305.46,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.7,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.91,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.83,1.0,1.0,0.0,304.95,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,300.55,298.08,303.61,303.72,295.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18645600,305.57,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.8,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.01,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.08,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,300.36,298.04,303.61,303.72,295.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18645900,305.62,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.85,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.05,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,300.18,298.0,303.61,303.72,295.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18646200,305.65,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.87,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.08,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.17,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,300.0,297.95,303.61,303.72,295.69,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,4.13,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18646500,305.66,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.89,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.09,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.18,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,299.84,297.91,303.61,303.72,295.82,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,3.91,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18646800,305.67,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.89,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.09,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,299.68,297.87,303.61,303.72,295.93,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,3.45,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18647100,305.68,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.9,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.1,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,299.53,297.83,303.61,303.72,296.01,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,2.97,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18647400,305.68,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.9,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.1,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,299.39,297.79,303.61,303.72,296.09,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,2.53,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18647700,305.68,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.9,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.1,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,299.27,297.75,303.61,303.72,296.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,2.13,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18648000,305.68,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.9,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.09,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,299.15,297.71,303.61,303.72,296.2,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,3.59,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18648300,305.68,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.9,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.09,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,299.04,297.67,303.61,303.72,296.24,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,3.71,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18648600,305.68,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.89,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.09,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.92,297.64,303.61,303.72,296.28,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,3.18,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18648900,305.68,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.89,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.08,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.81,297.6,303.61,303.72,296.31,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,2.71,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18649200,305.68,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.89,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.08,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.69,297.56,303.61,303.72,296.33,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,2.31,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18649500,305.68,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.89,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.07,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.58,297.53,303.61,303.72,296.35,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.98,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18649800,305.67,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.88,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.07,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.24,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.48,297.5,303.61,303.72,296.37,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.69,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18650100,305.67,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.88,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.06,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.24,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.39,297.47,303.61,303.72,296.39,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.44,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18650400,305.67,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.87,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.06,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.24,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.31,297.44,303.61,303.72,296.4,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.23,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18650700,305.66,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.87,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.05,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.24,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.24,297.42,303.61,303.72,296.41,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,1.06,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18651000,305.66,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.86,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.05,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.24,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.19,297.4,303.61,303.72,296.42,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.91,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18651300,305.66,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.86,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.04,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.24,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.16,297.39,303.61,303.72,296.43,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.78,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18651600,305.65,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.86,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.04,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.24,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.67,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18651900,305.65,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.85,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.03,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.44,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.58,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18652200,305.65,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.85,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.02,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.5,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18652500,305.64,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.84,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.02,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.45,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.44,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18652800,305.64,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.84,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.01,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.38,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18653100,305.64,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.83,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.01,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.18,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.34,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18653400,305.63,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.83,303.15,285.15,0,0,299.93,1.0,1.0,0.0,306.0,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.18,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.29,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18653700,305.63,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.82,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.99,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.18,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.26,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18654000,305.62,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.82,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.99,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.18,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.23,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18654300,305.62,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.81,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.98,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.18,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.2,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18654600,305.62,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.81,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.98,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.17,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.18,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18654900,305.61,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.8,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.97,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.17,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.23,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.16,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18655200,305.61,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.8,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.96,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.17,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.14,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18655500,305.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.79,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.96,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.17,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.12,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18655800,305.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.79,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.95,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.16,297.4,303.61,303.72,296.47,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.1,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18656100,305.6,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.78,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.95,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.17,297.41,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.09,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18656400,305.59,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.78,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.94,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.19,297.43,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.08,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18656700,305.59,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.77,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.93,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.2,297.44,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.07,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18657000,305.58,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.77,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.93,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.22,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.21,297.45,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.06,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18657300,305.58,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.76,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.92,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.22,297.46,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.05,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18657600,305.57,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.76,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.91,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.22,297.46,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.05,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18657900,305.57,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.75,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.91,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.22,297.46,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.04,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18658200,305.57,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.75,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.9,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.21,297.45,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18658500,305.56,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.74,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.9,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.18,297.43,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18658800,305.56,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.74,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.89,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18659100,305.55,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.73,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.88,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.21,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.1,297.34,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18659400,305.55,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.73,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.88,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.04,297.28,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18659700,305.55,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.72,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.87,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.97,297.21,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18660000,305.54,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.72,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.87,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.89,297.14,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18660300,305.54,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.71,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.86,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.8,297.05,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18660600,305.54,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.71,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.86,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.71,296.96,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.03,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18660900,305.53,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.71,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.85,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.62,296.87,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18661200,305.53,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.7,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.85,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.52,296.77,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18661500,305.53,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.7,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.84,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.2,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.42,296.68,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18661800,305.52,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.7,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.84,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.33,296.58,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.01,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18662100,305.52,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.69,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.83,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.24,296.49,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.11,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18662400,305.52,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.69,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.83,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.15,296.41,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.02,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18662700,305.52,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.69,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.82,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.06,296.34,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18663000,305.52,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.69,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.82,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.97,296.29,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18663300,305.51,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.68,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.81,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.88,296.25,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18663600,305.5,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.67,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.81,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.78,296.24,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18663900,305.5,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.66,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.8,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.19,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.68,296.23,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18664200,305.49,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.66,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.79,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.18,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.59,296.22,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18664500,305.48,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.65,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.78,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.09,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.18,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.5,296.22,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18664800,305.47,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.64,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.77,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.08,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.18,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.41,296.22,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18665100,305.46,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.63,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.76,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.17,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.33,296.22,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18665400,305.46,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.62,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.75,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.17,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.26,296.21,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18665700,305.45,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.61,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.74,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.2,296.18,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18666000,305.44,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.6,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.73,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18666300,305.43,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.6,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.73,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.11,296.11,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18666600,305.43,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.59,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.72,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.04,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.09,296.09,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18666900,305.42,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.58,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.71,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.04,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.08,296.08,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18667200,305.42,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.58,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.71,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.08,296.08,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18667500,305.41,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.57,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.7,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.08,296.08,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18667800,305.41,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.57,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.7,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.09,296.09,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18668100,305.41,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.57,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.69,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.1,296.1,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18668400,305.41,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.57,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.69,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.11,296.11,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18668700,305.4,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.56,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.69,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.13,296.13,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18669000,305.4,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.56,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.68,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.14,296.14,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18669300,305.4,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.56,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.68,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18669600,305.4,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.56,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.68,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18669900,305.4,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.56,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.67,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18670200,305.4,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.55,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.67,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18670500,305.4,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.55,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.67,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18670800,305.39,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.55,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.66,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18671100,305.39,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.54,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.66,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18671400,305.39,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.54,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.65,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18671700,305.38,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.54,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.65,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18672000,305.38,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.53,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.65,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18672300,305.38,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.53,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.64,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18672600,305.37,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.53,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.64,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18672900,305.37,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.52,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.63,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18673200,305.37,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.52,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.63,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
