time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18673500,305.36,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.51,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.62,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18673800,305.36,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.51,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.62,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18674100,305.36,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.5,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.61,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18674400,305.35,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.5,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.61,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18674700,305.35,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.5,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.61,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18675000,305.34,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.49,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.6,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18675300,305.34,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.49,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.6,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18675600,305.34,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.48,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.59,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18675900,305.33,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.48,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.59,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18676200,305.33,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.48,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.58,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18676500,305.33,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.47,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.58,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18676800,305.32,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.47,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.57,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18677100,305.32,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.46,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.57,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,296.13,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18677400,305.31,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.46,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.56,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.14,296.09,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18677700,305.31,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.45,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.56,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.13,296.03,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18678000,305.3,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.45,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.55,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.11,295.94,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18678300,305.3,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.44,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.55,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.96,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.1,295.85,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18678600,305.29,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.44,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.54,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.96,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.09,295.76,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18678900,305.29,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.43,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.53,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.95,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.08,295.66,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18679200,305.28,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.42,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.53,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.95,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.08,295.58,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18679500,305.27,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.42,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.52,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.94,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.09,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.08,295.5,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18679800,305.27,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.41,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.51,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.94,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.09,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.09,295.45,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18680100,305.26,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.4,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.51,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.93,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.09,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.11,295.42,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18680400,305.26,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.4,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.5,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.93,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.09,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.15,295.42,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18680700,305.25,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.39,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.49,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.08,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.2,295.47,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18681000,305.25,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.39,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.49,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.08,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.26,295.56,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18681300,305.24,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.38,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.48,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.08,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.33,295.69,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18681600,305.24,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.38,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.48,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.08,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.41,295.84,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18681900,305.23,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.37,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.47,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.5,296.02,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18682200,305.23,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.37,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.47,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.59,296.21,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18682500,305.23,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.37,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.47,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.68,296.4,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18682800,305.23,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.36,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.46,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.78,296.59,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18683100,305.23,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.36,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.46,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.88,296.77,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18683400,305.23,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.36,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.46,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,296.97,296.92,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18683700,305.23,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.36,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.46,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.91,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.06,297.05,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18684000,305.24,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.36,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.46,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.07,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.15,297.15,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18684300,305.26,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.37,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.46,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.92,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.08,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.23,297.22,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18684600,305.27,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.37,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.47,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.93,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.08,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.29,297.27,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18684900,305.29,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.38,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.47,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.94,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.08,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.35,297.31,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18685200,305.31,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.39,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.48,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.95,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.09,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.41,297.33,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18685500,305.33,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.4,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.49,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.96,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.47,297.35,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18685800,305.36,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.4,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.49,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.52,297.36,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18686100,305.39,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.41,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.5,303.15,285.15,0,0,299.95,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.59,297.37,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18686400,305.41,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.42,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.51,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.67,297.37,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18686700,305.44,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.43,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.52,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.13,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.76,297.37,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18687000,305.47,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.44,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.53,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,297.87,297.38,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18687300,305.51,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.45,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.54,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.0,297.38,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18687600,305.55,303.15,285.15,0,0,299.88,1.0,1.0,0.0,305.47,303.15,285.15,0,0,299.93,1.0,1.0,0.0,305.55,303.15,285.15,0,0,299.95,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.83,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.79,1.0,1.0,0.0,300.08,303.15,298.15,297.39,303.61,303.72,296.48,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0,0.0,410.0,0.0,0,0.0,0,284.08,296.95,301.2,301.83,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18687900,304.05,297.15,293.15,0,0,297.5,1.0,1.0,0.53,304.27,297.15,293.15,0,0,297.5,1.0,1.0,0.56,304.24,297.15,293.15,0,0,297.5,1.0,1.0,0.41,303.84,297.15,293.15,0,0,297.5,1.0,1.0,0.56,303.82,297.15,293.15,0,0,297.5,1.0,1.0,2.66,297.49,291.15,298.33,297.41,298.33,304.08,297.47,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,6607.9,0,13465.74,1,284.13,297.89,301.67,302.55,293.15,293.15,283.15,16208.82,18000,313.15,0,648000,1,0,0,0,1,0.11,1,0,1.0,0.28,0.86,0.0,5.25,4.1,1.15,0,0,0,7160.0,0,43.03,2277.1,0,0.0,0.26,1,0,3,1,0
18688200,303.52,297.15,293.15,0,0,296.9,1.0,1.0,0.53,303.72,297.15,293.15,0,0,296.9,1.0,1.0,0.56,303.68,297.15,293.15,0,0,296.9,1.0,1.0,0.41,303.29,297.15,293.15,0,0,296.9,1.0,1.0,0.56,303.17,297.15,293.15,0,0,296.9,1.0,1.0,2.66,296.9,291.15,298.53,297.45,298.53,303.54,296.9,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,13855.22,0,13465.74,1,283.96,295.16,300.43,301.47,293.15,293.15,283.15,17762.98,18000,313.15,0,648000,1,0,0,0,1,0.42,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6165.06,0,49.2,2275.33,0,318.39,0.27,1,0,3,1,0
18688500,303.41,297.15,293.15,0,0,296.99,1.0,1.0,0.53,303.57,297.15,293.15,0,0,296.99,1.0,1.0,0.56,303.53,297.15,293.15,0,0,296.99,1.0,1.0,0.41,303.15,297.15,293.15,0,0,296.99,1.0,1.0,0.56,303.0,297.15,293.15,0,0,296.99,1.0,1.0,2.66,296.99,291.15,298.76,297.51,298.76,303.41,296.99,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,14101.21,0,13465.74,1,283.97,295.25,300.42,301.3,293.15,293.15,283.15,17968.68,18000,313.15,0,648000,1,0,0,0,1,0.34,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6247.61,0,50.04,2275.33,0,181.18,0.27,1,0,3,1,0
18688800,303.41,297.15,293.15,0,0,297.1,1.0,1.0,0.53,303.53,297.15,293.15,0,0,297.1,1.0,1.0,0.56,303.48,297.15,293.15,0,0,297.1,1.0,1.0,0.41,303.11,297.15,293.15,0,0,297.1,1.0,1.0,0.56,302.95,297.15,293.15,0,0,297.1,1.0,1.0,2.66,297.1,291.15,299.0,297.58,299.0,303.38,297.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,14282.1,0,13465.74,1,283.98,295.39,300.61,301.53,293.15,293.15,283.15,17995.88,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6357.03,0,50.15,2275.33,0,190.75,0.27,1,0,3,1,0
18689100,303.43,297.15,293.15,0,0,297.22,1.0,1.0,0.53,303.51,297.15,293.15,0,0,297.22,1.0,1.0,0.56,303.47,297.15,293.15,0,0,297.22,1.0,1.0,0.41,303.1,297.15,293.15,0,0,297.22,1.0,1.0,0.56,302.94,297.15,293.15,0,0,297.22,1.0,1.0,2.66,297.22,291.15,299.26,297.66,299.26,303.38,297.22,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,14465.22,0,13465.74,1,283.99,295.54,300.67,301.6,293.15,293.15,283.15,17999.41,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6446.03,0,50.16,2275.33,0,199.36,0.27,1,0,3,1,0
18689400,303.47,297.15,293.15,0,0,297.38,1.0,1.0,0.53,303.51,297.15,293.15,0,0,297.38,1.0,1.0,0.56,303.47,297.15,293.15,0,0,297.38,1.0,1.0,0.41,303.11,297.15,293.15,0,0,297.38,1.0,1.0,0.56,302.94,297.15,293.15,0,0,297.38,1.0,1.0,2.66,297.38,291.15,299.52,297.75,299.52,303.4,297.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,14691.87,0,13465.75,1,284.0,295.72,300.75,301.7,293.15,293.15,283.15,17999.91,18000,313.15,0,648000,1,0,0,0,1,0.35,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6551.16,0,50.16,2275.33,0,201.3,0.27,1,0,3,1,0
18689700,303.51,297.15,293.15,0,0,297.55,1.0,1.0,0.53,303.52,297.15,293.15,0,0,297.55,1.0,1.0,0.56,303.48,297.15,293.15,0,0,297.55,1.0,1.0,0.41,303.12,297.15,293.15,0,0,297.55,1.0,1.0,0.56,302.95,297.15,293.15,0,0,297.55,1.0,1.0,2.66,297.55,291.15,299.8,297.84,299.8,303.42,297.55,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.67,410.0,14915.22,0,13465.76,1,284.01,295.91,300.85,301.81,293.15,293.15,283.15,17999.99,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6665.52,0,50.16,2275.33,0,205.56,0.27,1,0,3,1,0
18690000,303.56,297.15,293.15,0,0,297.72,1.0,1.0,0.53,303.54,297.15,293.15,0,0,297.72,1.0,1.0,0.56,303.49,297.15,293.15,0,0,297.72,1.0,1.0,0.41,303.14,297.15,293.15,0,0,297.72,1.0,1.0,0.56,302.96,297.15,293.15,0,0,297.72,1.0,1.0,2.66,297.72,291.15,300.08,297.93,300.07,303.45,297.72,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,15140.41,0,13465.77,1,284.02,296.1,300.93,301.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6781.29,0,50.16,2275.33,0,210.45,0.27,1,0,3,1,0
18690300,303.6,297.15,293.15,0,0,297.89,1.0,1.0,0.53,303.56,297.15,293.15,0,0,297.89,1.0,1.0,0.56,303.51,297.15,293.15,0,0,297.89,1.0,1.0,0.41,303.16,297.15,293.15,0,0,297.89,1.0,1.0,0.56,302.98,297.15,293.15,0,0,297.89,1.0,1.0,2.66,297.89,291.15,300.35,298.01,300.35,303.47,297.89,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,15364.34,0,13465.8,1,284.04,296.29,301.02,302.01,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.36,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,6896.8,0,50.16,2275.33,0,215.58,0.27,1,0,3,1,0
18690600,303.65,297.15,293.15,0,0,298.06,1.0,1.0,0.53,303.58,297.15,293.15,0,0,298.06,1.0,1.0,0.56,303.53,297.15,293.15,0,0,298.06,1.0,1.0,0.41,303.18,297.15,293.15,0,0,298.06,1.0,1.0,0.56,303.0,297.15,293.15,0,0,298.06,1.0,1.0,2.66,298.06,291.15,300.63,298.09,300.63,303.5,298.06,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.66,410.0,15583.83,0,13465.8,1,284.05,296.49,301.1,302.1,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7009.8,0,50.16,2275.33,0,221.1,0.27,1,0,3,1,0
18690900,303.69,297.15,293.15,0,0,298.21,1.0,1.0,0.53,303.6,297.15,293.15,0,0,298.21,1.0,1.0,0.56,303.55,297.15,293.15,0,0,298.21,1.0,1.0,0.41,303.2,297.15,293.15,0,0,298.21,1.0,1.0,0.56,303.03,297.15,293.15,0,0,298.21,1.0,1.0,2.66,298.21,291.15,300.89,298.15,300.89,303.54,298.21,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.65,410.0,15795.84,0,13465.82,1,284.06,296.67,301.16,302.18,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7075.89,0,50.16,2275.33,0,226.65,0.27,1,0,3,1,0
18691200,303.73,297.15,293.15,0,0,298.37,1.0,1.0,0.53,303.62,297.15,293.15,0,0,298.37,1.0,1.0,0.56,303.57,297.15,293.15,0,0,298.37,1.0,1.0,0.41,303.23,297.15,293.15,0,0,298.37,1.0,1.0,0.56,303.05,297.15,293.15,0,0,298.37,1.0,1.0,2.66,298.37,291.15,301.15,298.21,301.15,303.57,298.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,16008.07,0,13465.86,1,284.07,296.85,301.21,302.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.37,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7092.67,0,50.16,2275.33,0,231.18,0.27,1,0,3,1,0
18691500,303.79,297.15,293.15,0,0,298.59,1.0,1.0,0.53,303.66,297.15,293.15,0,0,298.59,1.0,1.0,0.56,303.6,297.15,293.15,0,0,298.59,1.0,1.0,0.41,303.27,297.15,293.15,0,0,298.59,1.0,1.0,0.56,303.08,297.15,293.15,0,0,298.59,1.0,1.0,2.66,298.59,291.15,301.41,298.25,301.41,303.61,298.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.64,410.0,16249.43,0,13465.88,1,284.09,297.04,301.25,302.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7108.81,0,50.16,2275.33,0,235.39,0.27,1,0,3,1,0
18691800,303.86,297.15,293.15,0,0,298.82,1.0,1.0,0.53,303.71,297.15,293.15,0,0,298.82,1.0,1.0,0.56,303.65,297.15,293.15,0,0,298.82,1.0,1.0,0.41,303.32,297.15,293.15,0,0,298.82,1.0,1.0,0.56,303.13,297.15,293.15,0,0,298.82,1.0,1.0,2.66,298.82,291.15,301.67,298.28,301.67,303.67,298.82,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.63,410.0,16487.95,0,13465.92,1,284.1,297.24,301.29,302.35,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7125.06,0,50.16,2275.33,0,239.73,0.27,1,0,3,1,0
18692100,303.93,297.15,293.15,0,0,299.05,1.0,1.0,0.53,303.76,297.15,293.15,0,0,299.05,1.0,1.0,0.56,303.7,297.15,293.15,0,0,299.05,1.0,1.0,0.41,303.37,297.15,293.15,0,0,299.05,1.0,1.0,0.56,303.18,297.15,293.15,0,0,299.05,1.0,1.0,2.66,299.05,291.15,301.95,298.31,301.95,303.73,299.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.62,410.0,16732.12,0,13465.95,1,284.11,297.45,301.32,302.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7141.06,0,50.16,2275.33,0,244.44,0.27,1,0,3,1,0
18692400,304.0,297.15,293.15,0,0,299.28,1.0,1.0,0.53,303.82,297.15,293.15,0,0,299.28,1.0,1.0,0.56,303.75,297.15,293.15,0,0,299.28,1.0,1.0,0.41,303.43,297.15,293.15,0,0,299.28,1.0,1.0,0.56,303.24,297.15,293.15,0,0,299.28,1.0,1.0,2.66,299.28,291.15,302.22,298.33,302.22,303.79,299.29,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.61,410.0,16978.78,0,13465.99,1,284.13,297.66,301.34,302.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.38,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7156.62,0,50.16,2275.33,0,249.42,0.27,1,0,3,1,0
18692700,304.07,297.15,293.15,0,0,299.52,1.0,1.0,0.53,303.88,297.15,293.15,0,0,299.52,1.0,1.0,0.56,303.81,297.15,293.15,0,0,299.52,1.0,1.0,0.41,303.49,297.15,293.15,0,0,299.52,1.0,1.0,0.56,303.29,297.15,293.15,0,0,299.52,1.0,1.0,2.66,299.52,291.15,302.5,298.35,302.5,303.85,299.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.6,410.0,17224.86,0,13466.04,1,284.14,297.87,301.36,302.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7171.6,0,50.16,2275.33,0,254.57,0.27,1,0,3,1,0
18693000,304.15,297.15,293.15,0,0,299.75,1.0,1.0,0.53,303.94,297.15,293.15,0,0,299.75,1.0,1.0,0.56,303.87,297.15,293.15,0,0,299.75,1.0,1.0,0.41,303.55,297.15,293.15,0,0,299.75,1.0,1.0,0.56,303.36,297.15,293.15,0,0,299.75,1.0,1.0,2.66,299.75,291.15,302.77,298.36,302.77,303.92,299.75,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.59,410.0,17467.25,0,13466.11,1,284.15,298.08,301.37,302.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7185.88,0,50.16,2275.33,0,259.81,0.27,1,0,3,1,0
18693300,304.23,297.15,293.15,0,0,299.98,1.0,1.0,0.53,304.01,297.15,293.15,0,0,299.98,1.0,1.0,0.56,303.93,297.15,293.15,0,0,299.98,1.0,1.0,0.41,303.61,297.15,293.15,0,0,299.98,1.0,1.0,0.56,303.42,297.15,293.15,0,0,299.98,1.0,1.0,2.66,299.98,291.15,303.04,298.37,303.04,303.99,299.98,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.57,410.0,17702.87,0,13466.19,1,284.17,298.29,301.37,302.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7199.36,0,50.16,2275.33,0,265.04,0.27,1,0,3,1,0
18693600,304.31,297.15,293.15,0,0,300.19,1.0,1.0,0.53,304.08,297.15,293.15,0,0,300.19,1.0,1.0,0.56,303.99,297.15,293.15,0,0,300.19,1.0,1.0,0.41,303.68,297.15,293.15,0,0,300.19,1.0,1.0,0.56,303.48,297.15,293.15,0,0,300.19,1.0,1.0,2.66,300.19,291.15,303.3,298.37,303.3,304.06,300.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.55,410.0,17928.68,0,13466.29,1,284.18,298.49,301.38,302.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7211.96,0,50.16,2275.33,0,270.15,0.27,1,0,3,1,0
18693900,304.39,297.15,293.15,0,0,300.4,1.0,1.0,0.53,304.14,297.15,293.15,0,0,300.4,1.0,1.0,0.56,304.05,297.15,293.15,0,0,300.4,1.0,1.0,0.41,303.74,297.15,293.15,0,0,300.4,1.0,1.0,0.56,303.54,297.15,293.15,0,0,300.4,1.0,1.0,2.66,300.4,291.15,303.54,298.37,303.54,304.13,300.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,18141.69,0,13466.4,1,284.19,298.67,301.37,302.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7223.65,0,50.16,2275.33,0,275.03,0.27,1,0,3,1,0
18694200,304.47,297.15,293.15,0,0,300.59,1.0,1.0,0.53,304.21,297.15,293.15,0,0,300.59,1.0,1.0,0.56,304.11,297.15,293.15,0,0,300.59,1.0,1.0,0.41,303.8,297.15,293.15,0,0,300.59,1.0,1.0,0.56,303.6,297.15,293.15,0,0,300.59,1.0,1.0,2.66,300.59,291.15,303.77,298.36,303.76,304.2,300.59,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,18338.38,0,13466.51,1,284.21,298.85,301.37,302.52,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7234.38,0,50.16,2275.33,0,279.54,0.27,1,0,3,1,0
18694500,304.54,297.15,293.15,0,0,300.77,1.0,1.0,0.53,304.28,297.15,293.15,0,0,300.77,1.0,1.0,0.56,304.17,297.15,293.15,0,0,300.77,1.0,1.0,0.41,303.87,297.15,293.15,0,0,300.77,1.0,1.0,0.56,303.66,297.15,293.15,0,0,300.77,1.0,1.0,2.66,300.77,291.15,303.97,298.36,303.97,304.26,300.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,18516.52,0,13466.61,1,284.22,299.01,301.37,302.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7244.22,0,50.16,2275.33,0,283.57,0.27,1,0,3,1,0
18694800,304.61,297.15,293.15,0,0,300.92,1.0,1.0,0.53,304.34,297.15,293.15,0,0,300.92,1.0,1.0,0.56,304.22,297.15,293.15,0,0,300.92,1.0,1.0,0.41,303.92,297.15,293.15,0,0,300.92,1.0,1.0,0.56,303.72,297.15,293.15,0,0,300.92,1.0,1.0,2.66,300.92,291.15,304.15,298.36,304.15,304.32,300.92,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,18671.79,0,13466.69,1,284.23,299.15,301.37,302.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7253.15,0,50.16,2275.33,0,286.95,0.27,1,0,3,1,0
18695100,304.67,297.15,293.15,0,0,301.05,1.0,1.0,0.53,304.39,297.15,293.15,0,0,301.05,1.0,1.0,0.56,304.27,297.15,293.15,0,0,301.05,1.0,1.0,0.41,303.97,297.15,293.15,0,0,301.05,1.0,1.0,0.56,303.77,297.15,293.15,0,0,301.05,1.0,1.0,2.66,301.05,291.15,304.3,298.36,304.3,304.38,301.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,18803.76,0,13466.74,1,284.23,299.28,301.37,302.54,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7261.13,0,50.16,2275.33,0,289.78,0.27,1,0,3,1,0
18695400,304.72,297.15,293.15,0,0,301.16,1.0,1.0,0.53,304.44,297.15,293.15,0,0,301.16,1.0,1.0,0.56,304.31,297.15,293.15,0,0,301.16,1.0,1.0,0.41,304.02,297.15,293.15,0,0,301.16,1.0,1.0,0.56,303.81,297.15,293.15,0,0,301.16,1.0,1.0,2.66,301.16,291.15,304.43,298.37,304.43,304.42,301.17,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,18914.03,0,13466.79,1,284.24,299.38,301.37,302.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7268.08,0,50.16,2275.33,0,292.15,0.27,1,0,3,1,0
18695700,304.76,297.15,293.15,0,0,301.26,1.0,1.0,0.53,304.48,297.15,293.15,0,0,301.26,1.0,1.0,0.56,304.34,297.15,293.15,0,0,301.26,1.0,1.0,0.41,304.05,297.15,293.15,0,0,301.26,1.0,1.0,0.56,303.84,297.15,293.15,0,0,301.26,1.0,1.0,2.66,301.26,291.15,304.54,298.37,304.54,304.47,301.26,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,19006.78,0,13466.83,1,284.25,299.47,301.37,302.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7274.24,0,50.16,2275.33,0,294.0,0.27,1,0,3,1,0
18696000,304.79,297.15,293.15,0,0,301.24,1.0,1.0,0.53,304.51,297.15,293.15,0,0,301.24,1.0,1.0,0.56,304.36,297.15,293.15,0,0,301.24,1.0,1.0,0.41,304.07,297.15,293.15,0,0,301.24,1.0,1.0,0.56,303.86,297.15,293.15,0,0,301.24,1.0,1.0,2.66,301.24,291.15,304.63,298.38,304.52,304.49,301.24,1,1.0,0.11,0.11,0.89,0.11,5.68,0.67,5.01,-0.56,1.0,0.15,0,278.33,410.0,18976.34,0,13470.18,1,284.25,299.47,301.38,302.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7274.56,0,50.16,2275.33,0,294.55,0.27,1,0,3,1,0
18696300,304.82,297.15,293.15,0,0,301.28,1.0,1.0,0.53,304.54,297.15,293.15,0,0,301.28,1.0,1.0,0.56,304.38,297.15,293.15,0,0,301.28,1.0,1.0,0.41,304.1,297.15,293.15,0,0,301.28,1.0,1.0,0.56,303.88,297.15,293.15,0,0,301.28,1.0,1.0,2.66,301.28,291.15,304.71,298.39,304.56,304.51,301.28,1,1.0,0.13,0.13,0.87,0.13,5.69,0.79,4.9,-0.48,1.0,0.15,0,290.95,410.0,19012.94,0,13481.11,1,284.25,299.5,301.39,302.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7277.95,0,50.16,2275.33,0,293.94,0.27,1,0,3,1,0
18696600,304.84,297.15,293.15,0,0,301.31,1.0,1.0,0.53,304.56,297.15,293.15,0,0,301.31,1.0,1.0,0.56,304.39,297.15,293.15,0,0,301.31,1.0,1.0,0.41,304.11,297.15,293.15,0,0,301.31,1.0,1.0,0.56,303.89,297.15,293.15,0,0,301.31,1.0,1.0,2.66,301.31,291.15,304.77,298.4,304.59,304.53,301.31,1,1.0,0.16,0.16,0.84,0.16,5.69,0.89,4.8,-0.38,1.0,0.15,0,293.81,410.0,19038.87,0,13483.99,1,284.25,299.52,301.41,302.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7281.01,0,50.16,2275.33,0,294.09,0.27,1,0,3,1,0
18696900,304.86,297.15,293.15,0,0,301.33,1.0,1.0,0.53,304.59,297.15,293.15,0,0,301.33,1.0,1.0,0.56,304.4,297.15,293.15,0,0,301.33,1.0,1.0,0.41,304.13,297.15,293.15,0,0,301.33,1.0,1.0,0.56,303.9,297.15,293.15,0,0,301.33,1.0,1.0,2.66,301.33,291.15,304.83,298.42,304.62,304.55,301.33,1,1.0,0.18,0.18,0.82,0.18,5.69,0.96,4.73,-0.32,1.0,0.15,0,294.61,410.0,19063.19,0,13484.89,1,284.25,299.55,301.42,302.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7284.05,0,50.16,2275.33,0,294.0,0.27,1,0,3,1,0
18697200,304.88,297.15,293.15,0,0,301.36,1.0,1.0,0.53,304.61,297.15,293.15,0,0,301.36,1.0,1.0,0.56,304.42,297.15,293.15,0,0,301.36,1.0,1.0,0.41,304.14,297.15,293.15,0,0,301.36,1.0,1.0,0.56,303.91,297.15,293.15,0,0,301.36,1.0,1.0,2.66,301.36,291.15,304.89,298.44,304.64,304.57,301.36,1,1.0,0.2,0.2,0.8,0.2,5.69,1.02,4.67,-0.25,1.0,0.15,0,295.13,410.0,19086.66,0,13485.55,1,284.25,299.57,301.44,302.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7287.23,0,50.16,2275.33,0,293.82,0.27,1,0,3,1,0
18697500,304.9,297.15,293.15,0,0,301.38,1.0,1.0,0.53,304.63,297.15,293.15,0,0,301.38,1.0,1.0,0.56,304.43,297.15,293.15,0,0,301.38,1.0,1.0,0.41,304.16,297.15,293.15,0,0,301.38,1.0,1.0,0.56,303.92,297.15,293.15,0,0,301.38,1.0,1.0,2.66,301.38,291.15,304.95,298.46,304.67,304.59,301.38,1,1.0,0.23,0.23,0.77,0.23,5.69,1.09,4.6,-0.19,1.0,0.15,0,295.5,410.0,19109.74,0,13486.08,1,284.25,299.59,301.46,302.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7290.55,0,50.16,2275.33,0,293.62,0.27,1,0,3,1,0
18697800,304.91,297.15,293.15,0,0,301.4,1.0,1.0,0.53,304.66,297.15,293.15,0,0,301.4,1.0,1.0,0.56,304.44,297.15,293.15,0,0,301.4,1.0,1.0,0.41,304.17,297.15,293.15,0,0,301.4,1.0,1.0,0.56,303.94,297.15,293.15,0,0,301.4,1.0,1.0,2.66,301.4,291.15,305.01,298.48,304.69,304.6,301.4,1,1.0,0.24,0.24,0.76,0.24,5.69,1.16,4.54,-0.12,1.0,0.15,0,295.77,410.0,19133.15,0,13486.52,1,284.26,299.61,301.48,302.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7293.99,0,50.16,2275.33,0,293.42,0.27,1,0,3,1,0
18698100,304.92,297.15,293.15,0,0,301.42,1.0,1.0,0.53,304.68,297.15,293.15,0,0,301.42,1.0,1.0,0.56,304.45,297.15,293.15,0,0,301.42,1.0,1.0,0.41,304.19,297.15,293.15,0,0,301.42,1.0,1.0,0.56,303.95,297.15,293.15,0,0,301.42,1.0,1.0,2.66,301.42,291.15,305.07,298.5,304.72,304.62,301.42,1,1.0,0.26,0.26,0.74,0.26,5.69,1.22,4.47,-0.06,1.0,0.15,0,295.97,410.0,19157.67,0,13486.88,1,284.26,299.63,301.5,302.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7297.55,0,50.16,2275.33,0,293.24,0.27,1,0,3,1,0
18698400,304.94,297.15,293.15,0,0,301.45,1.0,1.0,0.53,304.7,297.15,293.15,0,0,301.45,1.0,1.0,0.56,304.47,297.15,293.15,0,0,301.45,1.0,1.0,0.41,304.2,297.15,293.15,0,0,301.45,1.0,1.0,0.56,303.96,297.15,293.15,0,0,301.45,1.0,1.0,2.66,301.45,291.15,305.15,298.52,304.75,304.63,301.45,1,1.0,0.28,0.28,0.72,0.28,5.69,1.29,4.4,0.01,1.0,0.15,0,296.11,410.0,19185.31,0,13487.19,1,284.26,299.65,301.52,302.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7301.25,0,50.16,2275.33,0,293.13,0.27,1,0,3,1,0
18698700,304.95,297.15,293.15,0,0,301.48,1.0,1.0,0.53,304.73,297.15,293.15,0,0,301.48,1.0,1.0,0.56,304.48,297.15,293.15,0,0,301.48,1.0,1.0,0.41,304.22,297.15,293.15,0,0,301.48,1.0,1.0,0.56,303.97,297.15,293.15,0,0,301.48,1.0,1.0,2.66,301.48,291.15,305.23,298.54,304.79,304.65,301.48,1,1.0,0.29,0.29,0.71,0.29,5.69,1.35,4.34,0.07,1.0,0.15,0,296.22,410.0,19219.62,0,13487.46,1,284.26,299.68,301.54,302.73,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7305.05,0,50.16,2275.33,0,293.56,0.27,1,0,3,1,0
18699000,304.96,297.15,293.15,0,0,301.51,1.0,1.0,0.53,304.75,297.15,293.15,0,0,301.51,1.0,1.0,0.56,304.49,297.15,293.15,0,0,301.51,1.0,1.0,0.41,304.24,297.15,293.15,0,0,301.51,1.0,1.0,0.56,303.98,297.15,293.15,0,0,301.51,1.0,1.0,2.66,301.51,291.15,305.32,298.55,304.83,304.67,301.51,1,1.0,0.3,0.3,0.7,0.3,5.69,1.41,4.28,0.13,1.0,0.15,0,296.3,410.0,19253.71,0,13487.68,1,284.26,299.71,301.55,302.75,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7308.39,0,50.16,2275.33,0,294.32,0.27,1,0,3,1,0
18699300,304.97,297.15,293.15,0,0,301.54,1.0,1.0,0.53,304.77,297.15,293.15,0,0,301.54,1.0,1.0,0.56,304.51,297.15,293.15,0,0,301.54,1.0,1.0,0.41,304.26,297.15,293.15,0,0,301.54,1.0,1.0,0.56,303.99,297.15,293.15,0,0,301.54,1.0,1.0,2.66,301.54,291.15,305.4,298.56,304.87,304.68,301.55,1,1.0,0.31,0.31,0.69,0.31,5.69,1.47,4.22,0.19,1.0,0.15,0,296.36,410.0,19288.73,0,13487.87,1,284.26,299.73,301.56,302.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7311.44,0,50.16,2275.33,0,295.02,0.27,1,0,3,1,0
18699600,304.98,297.15,293.15,0,0,301.58,1.0,1.0,0.53,304.79,297.15,293.15,0,0,301.58,1.0,1.0,0.56,304.53,297.15,293.15,0,0,301.58,1.0,1.0,0.41,304.28,297.15,293.15,0,0,301.58,1.0,1.0,0.56,304.0,297.15,293.15,0,0,301.58,1.0,1.0,2.66,301.58,291.15,305.48,298.57,304.91,304.7,301.58,1,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.24,1.0,0.15,0,296.41,410.0,19324.43,0,13488.02,1,284.27,299.77,301.57,302.77,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7314.4,0,50.16,2275.33,0,295.59,0.27,1,0,3,1,0
18699900,304.99,297.15,293.15,0,0,301.61,1.0,1.0,0.53,304.81,297.15,293.15,0,0,301.61,1.0,1.0,0.56,304.54,297.15,293.15,0,0,301.61,1.0,1.0,0.41,304.3,297.15,293.15,0,0,301.61,1.0,1.0,0.56,304.02,297.15,293.15,0,0,301.61,1.0,1.0,2.66,301.61,291.15,305.57,298.58,304.95,304.71,301.61,1,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,1.0,0.15,0,296.45,410.0,19360.59,0,13488.16,1,284.27,299.8,301.58,302.78,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7317.43,0,50.16,2275.33,0,295.98,0.27,1,0,3,1,0
18700200,304.99,297.15,293.15,0,0,301.65,1.0,1.0,0.53,304.83,297.15,293.15,0,0,301.65,1.0,1.0,0.56,304.56,297.15,293.15,0,0,301.65,1.0,1.0,0.41,304.32,297.15,293.15,0,0,301.65,1.0,1.0,0.56,304.03,297.15,293.15,0,0,301.65,1.0,1.0,2.66,301.65,291.15,305.65,298.59,304.99,304.73,301.65,1,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.33,1.0,0.15,0,296.48,410.0,19397.03,0,13488.27,1,284.27,299.83,301.59,302.8,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7320.71,0,50.16,2275.33,0,296.14,0.27,1,0,3,1,0
