time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18700500,305.0,297.15,293.15,0,0,301.68,1.0,1.0,0.53,304.86,297.15,293.15,0,0,301.68,1.0,1.0,0.56,304.57,297.15,293.15,0,0,301.68,1.0,1.0,0.41,304.33,297.15,293.15,0,0,301.68,1.0,1.0,0.56,304.04,297.15,293.15,0,0,301.68,1.0,1.0,2.66,301.68,291.15,305.73,298.61,305.03,304.74,301.68,1,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.38,1.0,0.15,0,296.51,410.0,19433.7,0,13488.35,1,284.27,299.86,301.61,302.81,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7324.42,0,50.16,2275.33,0,296.01,0.27,1,0,3,1,0
18700800,305.01,297.15,293.15,0,0,301.72,1.0,1.0,0.53,304.88,297.15,293.15,0,0,301.72,1.0,1.0,0.56,304.59,297.15,293.15,0,0,301.72,1.0,1.0,0.41,304.35,297.15,293.15,0,0,301.72,1.0,1.0,0.56,304.05,297.15,293.15,0,0,301.72,1.0,1.0,2.66,301.72,291.15,305.82,298.63,305.07,304.76,301.72,1,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.0,0.41,1.0,0.15,0,296.53,410.0,19470.77,0,13488.41,1,284.28,299.89,301.63,302.84,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7328.75,0,50.16,2275.33,0,295.55,0.27,1,0,3,1,0
18701100,305.02,297.15,293.15,0,0,301.75,1.0,1.0,0.53,304.9,297.15,293.15,0,0,301.75,1.0,1.0,0.56,304.6,297.15,293.15,0,0,301.75,1.0,1.0,0.41,304.37,297.15,293.15,0,0,301.75,1.0,1.0,0.56,304.07,297.15,293.15,0,0,301.75,1.0,1.0,2.66,301.75,291.15,305.9,298.66,305.11,304.77,301.75,1,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.97,0.45,1.0,0.15,0,296.56,410.0,19508.38,0,13488.45,1,284.28,299.92,301.66,302.87,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7333.85,0,50.16,2275.33,0,294.65,0.27,1,0,3,1,0
18701400,305.03,297.15,293.15,0,0,301.79,1.0,1.0,0.53,304.92,297.15,293.15,0,0,301.79,1.0,1.0,0.56,304.62,297.15,293.15,0,0,301.79,1.0,1.0,0.41,304.39,297.15,293.15,0,0,301.79,1.0,1.0,0.56,304.08,297.15,293.15,0,0,301.79,1.0,1.0,2.66,301.79,291.15,305.98,298.7,305.16,304.79,301.79,1,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,1.0,0.15,0,296.58,410.0,19546.6,0,13488.47,1,284.28,299.96,301.7,302.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7339.96,0,50.16,2275.33,0,293.33,0.27,1,0,3,1,0
18701700,305.04,297.15,293.15,0,0,301.83,1.0,1.0,0.53,304.95,297.15,293.15,0,0,301.83,1.0,1.0,0.56,304.63,297.15,293.15,0,0,301.83,1.0,1.0,0.41,304.41,297.15,293.15,0,0,301.83,1.0,1.0,0.56,304.09,297.15,293.15,0,0,301.83,1.0,1.0,2.66,301.83,291.15,306.07,298.75,305.2,304.8,301.83,1,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,1.0,0.15,0,296.6,410.0,19585.43,0,13488.48,1,284.28,299.99,301.75,302.96,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7347.17,0,50.16,2275.33,0,291.48,0.27,1,0,3,1,0
18702000,305.05,297.15,293.15,0,0,301.86,1.0,1.0,0.53,304.98,297.15,293.15,0,0,301.86,1.0,1.0,0.56,304.65,297.15,293.15,0,0,301.86,1.0,1.0,0.41,304.42,297.15,293.15,0,0,301.86,1.0,1.0,0.56,304.11,297.15,293.15,0,0,301.86,1.0,1.0,2.66,301.86,291.15,306.15,298.81,305.24,304.82,301.86,1,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.88,0.53,1.0,0.15,0,296.62,410.0,19624.85,0,13488.48,1,284.28,300.02,301.81,303.02,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7355.66,0,50.16,2275.33,0,289.08,0.27,1,0,3,1,0
18702300,305.07,297.15,293.15,0,0,301.9,1.0,1.0,0.53,305.01,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.66,297.15,293.15,0,0,301.9,1.0,1.0,0.41,304.44,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.12,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,306.22,298.88,305.28,304.84,301.9,1,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,1.0,0.15,0,296.64,410.0,19658.46,0,13488.46,1,284.29,300.05,301.88,303.09,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7364.22,0,50.16,2275.33,0,288.14,0.27,1,0,3,1,0
18702600,305.07,297.15,293.15,0,0,301.92,1.0,1.0,0.53,305.04,297.15,293.15,0,0,301.92,1.0,1.0,0.56,304.68,297.15,293.15,0,0,301.92,1.0,1.0,0.41,304.46,297.15,293.15,0,0,301.92,1.0,1.0,0.56,304.13,297.15,293.15,0,0,301.92,1.0,1.0,2.66,301.92,291.15,306.25,298.93,305.31,304.86,301.92,1,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.15,0,296.66,410.0,19682.01,0,13488.45,1,284.29,300.08,301.93,303.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7370.86,0,50.16,2275.33,0,288.45,0.27,1,0,3,1,0
18702900,305.08,297.15,293.15,0,0,301.94,1.0,1.0,0.53,305.07,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.69,297.15,293.15,0,0,301.94,1.0,1.0,0.41,304.47,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.14,297.15,293.15,0,0,301.94,1.0,1.0,2.66,301.94,291.15,306.27,298.97,305.33,304.87,301.94,1,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.15,0,296.68,410.0,19696.68,0,13488.43,1,284.29,300.09,301.97,303.19,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7375.84,0,50.16,2275.33,0,288.77,0.27,1,0,3,1,0
18703200,305.08,297.15,293.15,0,0,301.95,1.0,1.0,0.53,305.09,297.15,293.15,0,0,301.95,1.0,1.0,0.56,304.7,297.15,293.15,0,0,301.95,1.0,1.0,0.41,304.48,297.15,293.15,0,0,301.95,1.0,1.0,0.56,304.15,297.15,293.15,0,0,301.95,1.0,1.0,2.66,301.95,291.15,306.26,299.01,305.34,304.88,301.95,1,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.81,0.61,1.0,0.15,0,296.7,410.0,19703.18,0,13488.4,1,284.29,300.1,302.01,303.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7379.41,0,50.16,2275.33,0,288.93,0.27,1,0,3,1,0
18703500,305.09,297.15,293.15,0,0,301.95,1.0,1.0,0.53,305.12,297.15,293.15,0,0,301.95,1.0,1.0,0.56,304.7,297.15,293.15,0,0,301.95,1.0,1.0,0.41,304.49,297.15,293.15,0,0,301.95,1.0,1.0,0.56,304.16,297.15,293.15,0,0,301.95,1.0,1.0,2.66,301.95,291.15,306.23,299.03,305.34,304.9,301.95,1,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.15,0,296.71,410.0,19702.73,0,13488.38,1,284.29,300.11,302.03,303.25,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7381.87,0,50.16,2275.33,0,289.07,0.27,1,0,3,1,0
18703800,305.08,297.15,293.15,0,0,301.94,1.0,1.0,0.53,305.14,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.71,297.15,293.15,0,0,301.94,1.0,1.0,0.41,304.5,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.16,297.15,293.15,0,0,301.94,1.0,1.0,2.66,301.94,291.15,306.18,299.05,305.33,304.9,301.94,1,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.15,0,296.72,410.0,19695.52,0,13488.36,1,284.29,300.1,302.05,303.27,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7383.32,0,50.16,2275.33,0,289.03,0.27,1,0,3,1,0
18704100,305.08,297.15,293.15,0,0,301.93,1.0,1.0,0.53,305.15,297.15,293.15,0,0,301.93,1.0,1.0,0.56,304.71,297.15,293.15,0,0,301.93,1.0,1.0,0.41,304.5,297.15,293.15,0,0,301.93,1.0,1.0,0.56,304.17,297.15,293.15,0,0,301.93,1.0,1.0,2.66,301.93,291.15,306.13,299.06,305.32,304.91,301.93,1,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.15,0,296.74,410.0,19683.66,0,13488.33,1,284.29,300.09,302.06,303.29,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7384.08,0,50.16,2275.33,0,288.9,0.27,1,0,3,1,0
18704400,305.07,297.15,293.15,0,0,301.92,1.0,1.0,0.53,305.17,297.15,293.15,0,0,301.92,1.0,1.0,0.56,304.71,297.15,293.15,0,0,301.92,1.0,1.0,0.41,304.51,297.15,293.15,0,0,301.92,1.0,1.0,0.56,304.17,297.15,293.15,0,0,301.92,1.0,1.0,2.66,301.92,291.15,306.07,299.07,305.3,304.91,301.92,1,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.15,0,296.75,410.0,19667.94,0,13488.31,1,284.29,300.08,302.07,303.3,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7384.29,0,50.16,2275.33,0,288.57,0.27,1,0,3,1,0
18704700,305.06,297.15,293.15,0,0,301.9,1.0,1.0,0.53,305.17,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.71,297.15,293.15,0,0,301.9,1.0,1.0,0.41,304.51,297.15,293.15,0,0,301.9,1.0,1.0,0.56,304.16,297.15,293.15,0,0,301.9,1.0,1.0,2.66,301.9,291.15,306.01,299.09,305.28,304.91,301.9,1,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.15,0,296.76,410.0,19650.27,0,13488.28,1,284.29,300.07,302.08,303.31,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7384.25,0,50.16,2275.33,0,288.1,0.27,1,0,3,1,0
18705000,305.05,297.15,293.15,0,0,301.89,1.0,1.0,0.53,305.18,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.71,297.15,293.15,0,0,301.89,1.0,1.0,0.41,304.51,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.16,297.15,293.15,0,0,301.89,1.0,1.0,2.66,301.89,291.15,305.95,299.1,305.26,304.91,301.89,1,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.15,0,296.77,410.0,19631.44,0,13488.26,1,284.29,300.05,302.1,303.32,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7384.13,0,50.16,2275.33,0,287.41,0.27,1,0,3,1,0
18705300,305.04,297.15,293.15,0,0,301.87,1.0,1.0,0.53,305.18,297.15,293.15,0,0,301.87,1.0,1.0,0.56,304.7,297.15,293.15,0,0,301.87,1.0,1.0,0.41,304.5,297.15,293.15,0,0,301.87,1.0,1.0,0.56,304.16,297.15,293.15,0,0,301.87,1.0,1.0,2.66,301.87,291.15,305.9,299.11,305.24,304.9,301.87,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.78,410.0,19612.79,0,13488.23,1,284.29,300.04,302.11,303.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7384.19,0,50.16,2275.33,0,286.48,0.27,1,0,3,1,0
18705600,305.03,297.15,293.15,0,0,301.85,1.0,1.0,0.53,305.17,297.15,293.15,0,0,301.85,1.0,1.0,0.56,304.7,297.15,293.15,0,0,301.85,1.0,1.0,0.41,304.5,297.15,293.15,0,0,301.85,1.0,1.0,0.56,304.15,297.15,293.15,0,0,301.85,1.0,1.0,2.66,301.85,291.15,305.85,299.13,305.22,304.89,301.85,1,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.15,0,296.79,410.0,19595.89,0,13488.21,1,284.28,300.02,302.12,303.34,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7384.62,0,50.16,2275.33,0,285.26,0.27,1,0,3,1,0
18705900,305.0,297.15,293.15,0,0,301.83,1.0,1.0,0.53,305.15,297.15,293.15,0,0,301.83,1.0,1.0,0.56,304.68,297.15,293.15,0,0,301.83,1.0,1.0,0.41,304.49,297.15,293.15,0,0,301.83,1.0,1.0,0.56,304.14,297.15,293.15,0,0,301.83,1.0,1.0,2.66,301.83,291.15,305.8,299.14,305.2,304.87,301.83,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.15,0,296.8,410.0,19570.77,0,13488.18,1,284.28,300.0,302.14,303.36,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7384.91,0,50.16,2275.33,0,284.35,0.27,1,0,3,1,0
18706200,304.99,297.15,293.15,0,0,301.81,1.0,1.0,0.53,305.13,297.15,293.15,0,0,301.81,1.0,1.0,0.56,304.67,297.15,293.15,0,0,301.81,1.0,1.0,0.41,304.48,297.15,293.15,0,0,301.81,1.0,1.0,0.56,304.12,297.15,293.15,0,0,301.81,1.0,1.0,2.66,301.81,291.15,305.75,299.16,305.17,304.86,301.81,1,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.7,1.0,0.15,0,296.81,410.0,19545.26,0,13488.16,1,284.28,299.98,302.16,303.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7384.69,0,50.16,2275.33,0,283.83,0.27,1,0,3,1,0
18706500,304.97,297.15,293.15,0,0,301.78,1.0,1.0,0.53,305.11,297.15,293.15,0,0,301.78,1.0,1.0,0.56,304.66,297.15,293.15,0,0,301.78,1.0,1.0,0.41,304.47,297.15,293.15,0,0,301.78,1.0,1.0,0.56,304.11,297.15,293.15,0,0,301.78,1.0,1.0,2.66,301.78,291.15,305.68,299.17,305.14,304.85,301.78,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.81,410.0,19517.52,0,13488.14,1,284.28,299.96,302.17,303.38,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7384.06,0,50.16,2275.33,0,283.34,0.27,1,0,3,1,0
18706800,304.96,297.15,293.15,0,0,301.75,1.0,1.0,0.53,305.09,297.15,293.15,0,0,301.75,1.0,1.0,0.56,304.65,297.15,293.15,0,0,301.75,1.0,1.0,0.41,304.46,297.15,293.15,0,0,301.75,1.0,1.0,0.56,304.1,297.15,293.15,0,0,301.75,1.0,1.0,2.66,301.75,291.15,305.61,299.17,305.1,304.83,301.75,1,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.15,0,296.82,410.0,19487.79,0,13488.11,1,284.28,299.93,302.17,303.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7383.08,0,50.16,2275.33,0,282.78,0.27,1,0,3,1,0
18707100,304.94,297.15,293.15,0,0,301.73,1.0,1.0,0.53,305.07,297.15,293.15,0,0,301.73,1.0,1.0,0.56,304.65,297.15,293.15,0,0,301.73,1.0,1.0,0.41,304.45,297.15,293.15,0,0,301.73,1.0,1.0,0.56,304.09,297.15,293.15,0,0,301.73,1.0,1.0,2.66,301.72,291.15,305.54,299.18,305.07,304.82,301.72,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.83,410.0,19457.12,0,13488.09,1,284.28,299.91,302.18,303.39,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7381.89,0,50.16,2275.33,0,282.19,0.27,1,0,3,1,0
18707400,304.93,297.15,293.15,0,0,301.7,1.0,1.0,0.53,305.05,297.15,293.15,0,0,301.7,1.0,1.0,0.56,304.64,297.15,293.15,0,0,301.7,1.0,1.0,0.41,304.45,297.15,293.15,0,0,301.7,1.0,1.0,0.56,304.08,297.15,293.15,0,0,301.7,1.0,1.0,2.66,301.7,291.15,305.47,299.19,305.04,304.8,301.7,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.83,410.0,19426.73,0,13488.07,1,284.28,299.88,302.19,303.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7380.6,0,50.16,2275.33,0,281.54,0.27,1,0,3,1,0
18707700,304.91,297.15,293.15,0,0,301.67,1.0,1.0,0.53,305.04,297.15,293.15,0,0,301.67,1.0,1.0,0.56,304.63,297.15,293.15,0,0,301.67,1.0,1.0,0.41,304.44,297.15,293.15,0,0,301.67,1.0,1.0,0.56,304.07,297.15,293.15,0,0,301.67,1.0,1.0,2.66,301.67,291.15,305.4,299.19,305.0,304.79,301.67,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.15,0,296.84,410.0,19397.92,0,13488.05,1,284.27,299.86,302.19,303.4,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7379.35,0,50.16,2275.33,0,280.84,0.27,1,0,3,1,0
18708000,304.9,297.15,293.15,0,0,301.64,1.0,1.0,0.53,305.03,297.15,293.15,0,0,301.64,1.0,1.0,0.56,304.62,297.15,293.15,0,0,301.64,1.0,1.0,0.41,304.43,297.15,293.15,0,0,301.64,1.0,1.0,0.56,304.06,297.15,293.15,0,0,301.64,1.0,1.0,2.66,301.64,291.15,305.33,299.2,304.97,304.78,301.64,1,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.15,0,296.85,410.0,19371.76,0,13488.03,1,284.27,299.83,302.2,303.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7378.29,0,50.16,2275.33,0,280.07,0.27,1,0,3,1,0
18708300,304.89,297.15,293.15,0,0,301.62,1.0,1.0,0.53,305.02,297.15,293.15,0,0,301.62,1.0,1.0,0.56,304.62,297.15,293.15,0,0,301.62,1.0,1.0,0.41,304.43,297.15,293.15,0,0,301.62,1.0,1.0,0.56,304.06,297.15,293.15,0,0,301.62,1.0,1.0,2.66,301.62,291.15,305.27,299.2,304.95,304.77,301.62,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.85,410.0,19348.94,0,13488.02,1,284.27,299.81,302.2,303.41,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7377.52,0,50.16,2275.33,0,279.22,0.27,1,0,3,1,0
18708600,304.88,297.15,293.15,0,0,301.6,1.0,1.0,0.53,305.02,297.15,293.15,0,0,301.6,1.0,1.0,0.56,304.61,297.15,293.15,0,0,301.6,1.0,1.0,0.41,304.42,297.15,293.15,0,0,301.6,1.0,1.0,0.56,304.05,297.15,293.15,0,0,301.6,1.0,1.0,2.66,301.6,291.15,305.22,299.21,304.93,304.77,301.6,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.86,410.0,19330.88,0,13488.0,1,284.27,299.79,302.21,303.42,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7377.22,0,50.16,2275.33,0,278.3,0.27,1,0,3,1,0
18708900,304.87,297.15,293.15,0,0,301.59,1.0,1.0,0.53,305.02,297.15,293.15,0,0,301.59,1.0,1.0,0.56,304.61,297.15,293.15,0,0,301.59,1.0,1.0,0.41,304.42,297.15,293.15,0,0,301.59,1.0,1.0,0.56,304.04,297.15,293.15,0,0,301.59,1.0,1.0,2.66,301.59,291.15,305.18,299.23,304.91,304.76,301.59,1,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.15,0,296.86,410.0,19317.87,0,13487.99,1,284.27,299.78,302.23,303.43,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7377.45,0,50.16,2275.33,0,277.27,0.27,1,0,3,1,0
18709200,304.87,297.15,293.15,0,0,301.58,1.0,1.0,0.53,305.02,297.15,293.15,0,0,301.58,1.0,1.0,0.56,304.62,297.15,293.15,0,0,301.58,1.0,1.0,0.41,304.42,297.15,293.15,0,0,301.58,1.0,1.0,0.56,304.04,297.15,293.15,0,0,301.58,1.0,1.0,2.66,301.58,291.15,305.15,299.25,304.9,304.76,301.58,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.15,0,296.86,410.0,19311.3,0,13487.97,1,284.27,299.77,302.24,303.45,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7378.39,0,50.16,2275.33,0,276.17,0.27,1,0,3,1,0
18709500,304.88,297.15,293.15,0,0,301.59,1.0,1.0,0.53,305.04,297.15,293.15,0,0,301.59,1.0,1.0,0.56,304.64,297.15,293.15,0,0,301.59,1.0,1.0,0.41,304.45,297.15,293.15,0,0,301.59,1.0,1.0,0.56,304.06,297.15,293.15,0,0,301.59,1.0,1.0,2.66,301.59,291.15,305.15,299.27,304.92,304.79,301.59,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.87,410.0,19330.08,0,13487.97,1,284.27,299.78,302.26,303.47,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7380.64,0,50.16,2275.33,0,275.4,0.27,1,0,3,1,0
18709800,304.89,297.15,293.15,0,0,301.61,1.0,1.0,0.53,305.06,297.15,293.15,0,0,301.61,1.0,1.0,0.56,304.66,297.15,293.15,0,0,301.61,1.0,1.0,0.41,304.46,297.15,293.15,0,0,301.61,1.0,1.0,0.56,304.07,297.15,293.15,0,0,301.61,1.0,1.0,2.66,301.61,291.15,305.2,299.29,304.94,304.8,301.61,1,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.15,0,296.87,410.0,19354.54,0,13487.97,1,284.27,299.8,302.29,303.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7383.51,0,50.16,2275.33,0,275.19,0.27,1,0,3,1,0
18710100,304.9,297.15,293.15,0,0,301.64,1.0,1.0,0.53,305.08,297.15,293.15,0,0,301.64,1.0,1.0,0.56,304.69,297.15,293.15,0,0,301.64,1.0,1.0,0.41,304.48,297.15,293.15,0,0,301.64,1.0,1.0,0.56,304.08,297.15,293.15,0,0,301.64,1.0,1.0,2.66,301.64,291.15,305.28,299.31,304.98,304.82,301.64,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.15,0,296.86,410.0,19389.6,0,13487.98,1,284.27,299.82,302.31,303.51,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7386.89,0,50.16,2275.33,0,275.25,0.27,1,0,3,1,0
18710400,304.91,297.15,293.15,0,0,301.68,1.0,1.0,0.53,305.1,297.15,293.15,0,0,301.68,1.0,1.0,0.56,304.71,297.15,293.15,0,0,301.68,1.0,1.0,0.41,304.49,297.15,293.15,0,0,301.68,1.0,1.0,0.56,304.1,297.15,293.15,0,0,301.68,1.0,1.0,2.66,301.68,291.15,305.38,299.32,305.03,304.84,301.68,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.86,410.0,19433.45,0,13488.01,1,284.27,299.86,302.32,303.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7390.71,0,50.16,2275.33,0,275.57,0.27,1,0,3,1,0
18710700,304.92,297.15,293.15,0,0,301.73,1.0,1.0,0.53,305.13,297.15,293.15,0,0,301.73,1.0,1.0,0.56,304.74,297.15,293.15,0,0,301.73,1.0,1.0,0.41,304.51,297.15,293.15,0,0,301.73,1.0,1.0,0.56,304.11,297.15,293.15,0,0,301.73,1.0,1.0,2.66,301.73,291.15,305.5,299.34,305.08,304.86,301.73,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.85,410.0,19483.44,0,13488.04,1,284.28,299.9,302.34,303.55,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7394.79,0,50.16,2275.33,0,276.16,0.27,1,0,3,1,0
18711000,304.94,297.15,293.15,0,0,301.78,1.0,1.0,0.53,305.15,297.15,293.15,0,0,301.78,1.0,1.0,0.56,304.77,297.15,293.15,0,0,301.78,1.0,1.0,0.41,304.53,297.15,293.15,0,0,301.78,1.0,1.0,0.56,304.13,297.15,293.15,0,0,301.78,1.0,1.0,2.66,301.78,291.15,305.62,299.35,305.14,304.88,301.78,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.85,410.0,19536.87,0,13488.07,1,284.28,299.94,302.35,303.57,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7398.94,0,50.16,2275.33,0,276.96,0.27,1,0,3,1,0
18711300,304.96,297.15,293.15,0,0,301.83,1.0,1.0,0.53,305.18,297.15,293.15,0,0,301.83,1.0,1.0,0.56,304.8,297.15,293.15,0,0,301.83,1.0,1.0,0.41,304.55,297.15,293.15,0,0,301.83,1.0,1.0,0.56,304.15,297.15,293.15,0,0,301.83,1.0,1.0,2.66,301.83,291.15,305.75,299.37,305.2,304.9,301.83,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.84,410.0,19590.82,0,13488.11,1,284.28,299.99,302.37,303.58,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7402.97,0,50.16,2275.33,0,277.92,0.27,1,0,3,1,0
18711600,304.97,297.15,293.15,0,0,301.88,1.0,1.0,0.53,305.2,297.15,293.15,0,0,301.88,1.0,1.0,0.56,304.83,297.15,293.15,0,0,301.88,1.0,1.0,0.41,304.57,297.15,293.15,0,0,301.88,1.0,1.0,0.56,304.17,297.15,293.15,0,0,301.88,1.0,1.0,2.66,301.88,291.15,305.87,299.37,305.26,304.92,301.88,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.83,410.0,19642.46,0,13488.15,1,284.29,300.03,302.38,303.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7406.71,0,50.16,2275.33,0,278.96,0.27,1,0,3,1,0
18711900,304.99,297.15,293.15,0,0,301.93,1.0,1.0,0.53,305.23,297.15,293.15,0,0,301.93,1.0,1.0,0.56,304.86,297.15,293.15,0,0,301.93,1.0,1.0,0.41,304.59,297.15,293.15,0,0,301.93,1.0,1.0,0.56,304.18,297.15,293.15,0,0,301.93,1.0,1.0,2.66,301.93,291.15,305.98,299.38,305.31,304.95,301.93,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.82,410.0,19688.96,0,13488.2,1,284.29,300.08,302.38,303.6,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7410.02,0,50.16,2275.33,0,280.0,0.27,1,0,3,1,0
18712200,305.0,297.15,293.15,0,0,301.96,1.0,1.0,0.53,305.25,297.15,293.15,0,0,301.96,1.0,1.0,0.56,304.9,297.15,293.15,0,0,301.96,1.0,1.0,0.41,304.61,297.15,293.15,0,0,301.96,1.0,1.0,0.56,304.2,297.15,293.15,0,0,301.96,1.0,1.0,2.66,301.96,291.15,306.07,299.38,305.36,304.97,301.97,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.81,410.0,19727.81,0,13488.24,1,284.29,300.11,302.38,303.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7412.75,0,50.16,2275.33,0,280.95,0.27,1,0,3,1,0
18712500,305.02,297.15,293.15,0,0,301.99,1.0,1.0,0.53,305.27,297.15,293.15,0,0,301.99,1.0,1.0,0.56,304.93,297.15,293.15,0,0,301.99,1.0,1.0,0.41,304.63,297.15,293.15,0,0,301.99,1.0,1.0,0.56,304.22,297.15,293.15,0,0,301.99,1.0,1.0,2.66,301.99,291.15,306.13,299.39,305.39,304.99,301.99,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,19755.81,0,13488.28,1,284.29,300.14,302.39,303.61,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7414.78,0,50.16,2275.33,0,281.74,0.27,1,0,3,1,0
18712800,305.02,297.15,293.15,0,0,302.01,1.0,1.0,0.53,305.29,297.15,293.15,0,0,302.01,1.0,1.0,0.56,304.96,297.15,293.15,0,0,302.01,1.0,1.0,0.41,304.64,297.15,293.15,0,0,302.01,1.0,1.0,0.56,304.23,297.15,293.15,0,0,302.01,1.0,1.0,2.66,302.01,291.15,306.15,299.39,305.41,305.01,302.01,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.79,410.0,19770.43,0,13488.31,1,284.29,300.16,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7415.99,0,50.16,2275.33,0,282.33,0.27,1,0,3,1,0
18713100,305.03,297.15,293.15,0,0,302.02,1.0,1.0,0.53,305.31,297.15,293.15,0,0,302.02,1.0,1.0,0.56,304.99,297.15,293.15,0,0,302.02,1.0,1.0,0.41,304.65,297.15,293.15,0,0,302.02,1.0,1.0,0.56,304.24,297.15,293.15,0,0,302.02,1.0,1.0,2.66,302.02,291.15,306.15,299.39,305.42,305.02,302.02,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.78,410.0,19777.69,0,13488.35,1,284.29,300.17,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7416.56,0,50.16,2275.33,0,282.62,0.27,1,0,3,1,0
18713400,305.04,297.15,293.15,0,0,302.03,1.0,1.0,0.53,305.32,297.15,293.15,0,0,302.03,1.0,1.0,0.56,305.01,297.15,293.15,0,0,302.03,1.0,1.0,0.41,304.66,297.15,293.15,0,0,302.03,1.0,1.0,0.56,304.25,297.15,293.15,0,0,302.03,1.0,1.0,2.66,302.03,291.15,306.15,299.39,305.43,305.04,302.03,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,19784.91,0,13488.39,1,284.29,300.17,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7417.0,0,50.16,2275.33,0,282.78,0.27,1,0,3,1,0
18713700,305.04,297.15,293.15,0,0,302.03,1.0,1.0,0.53,305.33,297.15,293.15,0,0,302.03,1.0,1.0,0.56,305.04,297.15,293.15,0,0,302.03,1.0,1.0,0.41,304.67,297.15,293.15,0,0,302.03,1.0,1.0,0.56,304.26,297.15,293.15,0,0,302.03,1.0,1.0,2.66,302.03,291.15,306.15,299.39,305.44,305.05,302.03,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.76,410.0,19791.61,0,13488.44,1,284.29,300.18,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7417.41,0,50.16,2275.33,0,282.92,0.27,1,0,3,1,0
18714000,305.04,297.15,293.15,0,0,302.04,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.04,1.0,1.0,0.56,305.07,297.15,293.15,0,0,302.04,1.0,1.0,0.41,304.68,297.15,293.15,0,0,302.04,1.0,1.0,0.56,304.26,297.15,293.15,0,0,302.04,1.0,1.0,2.66,302.04,291.15,306.15,299.39,305.44,305.06,302.04,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,19797.87,0,13488.49,1,284.3,300.19,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7417.78,0,50.16,2275.33,0,283.04,0.27,1,0,3,1,0
18714300,305.04,297.15,293.15,0,0,302.05,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.05,1.0,1.0,0.56,305.09,297.15,293.15,0,0,302.05,1.0,1.0,0.41,304.68,297.15,293.15,0,0,302.05,1.0,1.0,0.56,304.27,297.15,293.15,0,0,302.05,1.0,1.0,2.66,302.05,291.15,306.15,299.39,305.45,305.07,302.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,19803.78,0,13488.54,1,284.3,300.19,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7418.14,0,50.16,2275.33,0,283.16,0.27,1,0,3,1,0
18714600,305.05,297.15,293.15,0,0,302.05,1.0,1.0,0.53,305.35,297.15,293.15,0,0,302.05,1.0,1.0,0.56,305.12,297.15,293.15,0,0,302.05,1.0,1.0,0.41,304.69,297.15,293.15,0,0,302.05,1.0,1.0,0.56,304.27,297.15,293.15,0,0,302.05,1.0,1.0,2.66,302.05,291.15,306.15,299.39,305.46,305.08,302.05,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,19809.44,0,13488.59,1,284.3,300.2,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7418.47,0,50.16,2275.33,0,283.27,0.27,1,0,3,1,0
18714900,305.05,297.15,293.15,0,0,302.06,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.06,1.0,1.0,0.56,305.14,297.15,293.15,0,0,302.06,1.0,1.0,0.41,304.7,297.15,293.15,0,0,302.06,1.0,1.0,0.56,304.28,297.15,293.15,0,0,302.06,1.0,1.0,2.66,302.06,291.15,306.15,299.39,305.46,305.09,302.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.72,410.0,19814.97,0,13488.63,1,284.3,300.2,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7418.8,0,50.16,2275.33,0,283.38,0.27,1,0,3,1,0
18715200,305.05,297.15,293.15,0,0,302.06,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.06,1.0,1.0,0.56,305.17,297.15,293.15,0,0,302.06,1.0,1.0,0.41,304.7,297.15,293.15,0,0,302.06,1.0,1.0,0.56,304.29,297.15,293.15,0,0,302.06,1.0,1.0,2.66,302.06,291.15,306.15,299.39,305.47,305.1,302.06,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.71,410.0,19820.29,0,13488.68,1,284.3,300.2,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7419.11,0,50.16,2275.33,0,283.49,0.27,1,0,3,1,0
18715500,305.05,297.15,293.15,0,0,302.07,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.07,1.0,1.0,0.56,305.19,297.15,293.15,0,0,302.07,1.0,1.0,0.41,304.71,297.15,293.15,0,0,302.07,1.0,1.0,0.56,304.29,297.15,293.15,0,0,302.07,1.0,1.0,2.66,302.07,291.15,306.15,299.39,305.48,305.11,302.07,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,19825.45,0,13488.71,1,284.3,300.21,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7419.41,0,50.16,2275.33,0,283.59,0.27,1,0,3,1,0
18715800,305.05,297.15,293.15,0,0,302.07,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.07,1.0,1.0,0.56,305.22,297.15,293.15,0,0,302.07,1.0,1.0,0.41,304.71,297.15,293.15,0,0,302.07,1.0,1.0,0.56,304.3,297.15,293.15,0,0,302.07,1.0,1.0,2.66,302.07,291.15,306.15,299.39,305.48,305.12,302.07,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,19830.36,0,13488.74,1,284.3,300.21,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7419.7,0,50.16,2275.33,0,283.69,0.27,1,0,3,1,0
18716100,305.05,297.15,293.15,0,0,302.08,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.08,1.0,1.0,0.56,305.24,297.15,293.15,0,0,302.08,1.0,1.0,0.41,304.72,297.15,293.15,0,0,302.08,1.0,1.0,0.56,304.3,297.15,293.15,0,0,302.08,1.0,1.0,2.66,302.08,291.15,306.15,299.39,305.49,305.12,302.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,19835.09,0,13488.76,1,284.3,300.22,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7419.98,0,50.16,2275.33,0,283.78,0.27,1,0,3,1,0
18716400,305.05,297.15,293.15,0,0,302.08,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.08,1.0,1.0,0.56,305.26,297.15,293.15,0,0,302.08,1.0,1.0,0.41,304.72,297.15,293.15,0,0,302.08,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.08,1.0,1.0,2.66,302.08,291.15,306.15,299.39,305.49,305.13,302.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,19839.54,0,13488.77,1,284.3,300.22,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7420.25,0,50.16,2275.33,0,283.87,0.27,1,0,3,1,0
18716700,305.05,297.15,293.15,0,0,302.08,1.0,1.0,0.53,305.38,297.15,293.15,0,0,302.08,1.0,1.0,0.56,305.29,297.15,293.15,0,0,302.08,1.0,1.0,0.41,304.72,297.15,293.15,0,0,302.08,1.0,1.0,0.56,304.31,297.15,293.15,0,0,302.08,1.0,1.0,2.66,302.08,291.15,306.15,299.39,305.5,305.14,302.08,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.69,410.0,19843.81,0,13488.76,1,284.3,300.23,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7420.5,0,50.16,2275.33,0,283.96,0.27,1,0,3,1,0
18717000,305.05,297.15,293.15,0,0,302.09,1.0,1.0,0.53,305.38,297.15,293.15,0,0,302.09,1.0,1.0,0.56,305.31,297.15,293.15,0,0,302.09,1.0,1.0,0.41,304.73,297.15,293.15,0,0,302.09,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.09,1.0,1.0,2.66,302.09,291.15,306.15,299.39,305.5,305.15,302.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,19847.81,0,13488.74,1,284.3,300.23,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7420.74,0,50.16,2275.33,0,284.04,0.27,1,0,3,1,0
18717300,305.05,297.15,293.15,0,0,302.09,1.0,1.0,0.53,305.38,297.15,293.15,0,0,302.09,1.0,1.0,0.56,305.33,297.15,293.15,0,0,302.09,1.0,1.0,0.41,304.73,297.15,293.15,0,0,302.09,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.09,1.0,1.0,2.66,302.09,291.15,306.15,299.39,305.51,305.15,302.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.7,410.0,19851.67,0,13488.71,1,284.3,300.23,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7420.97,0,50.16,2275.33,0,284.11,0.27,1,0,3,1,0
18717600,305.05,297.15,293.15,0,0,302.1,1.0,1.0,0.53,305.38,297.15,293.15,0,0,302.1,1.0,1.0,0.56,305.35,297.15,293.15,0,0,302.1,1.0,1.0,0.41,304.74,297.15,293.15,0,0,302.1,1.0,1.0,0.56,304.32,297.15,293.15,0,0,302.1,1.0,1.0,2.66,302.1,291.15,306.15,299.39,305.51,305.16,302.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.71,410.0,19855.28,0,13488.67,1,284.3,300.24,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7421.18,0,50.16,2275.33,0,284.18,0.27,1,0,3,1,0
18717900,305.05,297.15,293.15,0,0,302.1,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.1,1.0,1.0,0.56,305.37,297.15,293.15,0,0,302.1,1.0,1.0,0.41,304.74,297.15,293.15,0,0,302.1,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.1,1.0,1.0,2.66,302.1,291.15,306.15,299.39,305.51,305.17,302.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.72,410.0,19858.76,0,13488.64,1,284.3,300.24,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7421.39,0,50.16,2275.33,0,284.25,0.27,1,0,3,1,0
18718200,305.05,297.15,293.15,0,0,302.1,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.1,1.0,1.0,0.56,305.39,297.15,293.15,0,0,302.1,1.0,1.0,0.41,304.74,297.15,293.15,0,0,302.1,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.1,1.0,1.0,2.66,302.1,291.15,306.15,299.39,305.52,305.17,302.1,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.72,410.0,19862.06,0,13488.62,1,284.3,300.24,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7421.58,0,50.16,2275.33,0,284.32,0.27,1,0,3,1,0
18718500,305.05,297.15,293.15,0,0,302.11,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.11,1.0,1.0,0.56,305.41,297.15,293.15,0,0,302.11,1.0,1.0,0.41,304.75,297.15,293.15,0,0,302.11,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.11,1.0,1.0,2.66,302.11,291.15,306.15,299.39,305.52,305.18,302.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,19865.26,0,13488.61,1,284.3,300.24,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7421.77,0,50.16,2275.33,0,284.38,0.27,1,0,3,1,0
18718800,305.05,297.15,293.15,0,0,302.11,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.11,1.0,1.0,0.56,305.43,297.15,293.15,0,0,302.11,1.0,1.0,0.41,304.75,297.15,293.15,0,0,302.11,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.11,1.0,1.0,2.66,302.11,291.15,306.15,299.39,305.52,305.18,302.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,19868.27,0,13488.6,1,284.3,300.25,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7421.95,0,50.16,2275.33,0,284.44,0.27,1,0,3,1,0
18719100,305.05,297.15,293.15,0,0,302.11,1.0,1.0,0.53,305.37,297.15,293.15,0,0,302.11,1.0,1.0,0.56,305.45,297.15,293.15,0,0,302.11,1.0,1.0,0.41,304.75,297.15,293.15,0,0,302.11,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.11,1.0,1.0,2.66,302.11,291.15,306.15,299.39,305.53,305.19,302.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,19871.2,0,13488.59,1,284.3,300.25,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7422.13,0,50.16,2275.33,0,284.5,0.27,1,0,3,1,0
18719400,305.05,297.15,293.15,0,0,302.11,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.11,1.0,1.0,0.56,305.47,297.15,293.15,0,0,302.11,1.0,1.0,0.41,304.75,297.15,293.15,0,0,302.11,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.11,1.0,1.0,2.66,302.11,291.15,306.15,299.39,305.53,305.19,302.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.73,410.0,19873.91,0,13488.58,1,284.3,300.25,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7422.29,0,50.16,2275.33,0,284.56,0.27,1,0,3,1,0
18719700,305.05,297.15,293.15,0,0,302.12,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.12,1.0,1.0,0.56,305.48,297.15,293.15,0,0,302.12,1.0,1.0,0.41,304.76,297.15,293.15,0,0,302.12,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.12,1.0,1.0,2.66,302.12,291.15,306.15,299.39,305.53,305.2,302.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,19876.5,0,13488.56,1,284.3,300.25,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7422.44,0,50.16,2275.33,0,284.61,0.27,1,0,3,1,0
18720000,305.04,297.15,293.15,0,0,302.12,1.0,1.0,0.53,305.36,297.15,293.15,0,0,302.12,1.0,1.0,0.56,305.5,297.15,293.15,0,0,302.12,1.0,1.0,0.41,304.76,297.15,293.15,0,0,302.12,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.12,1.0,1.0,2.66,302.12,291.15,306.15,299.39,305.54,305.2,302.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.74,410.0,19878.99,0,13488.54,1,284.3,300.26,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7422.59,0,50.16,2275.33,0,284.69,0.27,1,0,3,1,0
18720300,305.04,297.15,293.15,0,0,302.12,1.0,1.0,0.53,305.35,297.15,293.15,0,0,302.12,1.0,1.0,0.56,305.52,297.15,293.15,0,0,302.12,1.0,1.0,0.41,304.76,297.15,293.15,0,0,302.12,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.12,1.0,1.0,2.66,302.12,291.15,306.14,299.39,305.54,305.21,302.12,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.75,410.0,19878.42,0,13488.49,1,284.3,300.26,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7422.93,0,50.16,2275.33,0,284.1,0.27,1,0,3,1,0
18720600,305.04,297.15,293.15,0,0,302.11,1.0,1.0,0.53,305.35,297.15,293.15,0,0,302.11,1.0,1.0,0.56,305.53,297.15,293.15,0,0,302.11,1.0,1.0,0.41,304.76,297.15,293.15,0,0,302.11,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.11,1.0,1.0,2.66,302.11,291.15,306.12,299.4,305.53,305.21,302.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.77,410.0,19872.44,0,13488.39,1,284.3,300.25,302.4,303.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7423.63,0,50.16,2275.33,0,283.08,0.27,1,0,3,1,0
18720900,305.03,297.15,293.15,0,0,302.11,1.0,1.0,0.53,305.34,297.15,293.15,0,0,302.11,1.0,1.0,0.56,305.54,297.15,293.15,0,0,302.11,1.0,1.0,0.41,304.76,297.15,293.15,0,0,302.11,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.11,1.0,1.0,2.66,302.11,291.15,306.09,299.42,305.52,305.21,302.11,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.15,0,296.8,410.0,19860.44,0,13488.28,1,284.3,300.25,302.42,303.65,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7424.34,0,50.16,2275.33,0,282.12,0.27,1,0,3,1,0
18721200,305.03,297.15,293.15,0,0,302.09,1.0,1.0,0.53,305.33,297.15,293.15,0,0,302.09,1.0,1.0,0.56,305.55,297.15,293.15,0,0,302.09,1.0,1.0,0.41,304.76,297.15,293.15,0,0,302.09,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.09,1.0,1.0,2.66,302.09,291.15,306.04,299.43,305.5,305.21,302.09,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,19842.92,0,13488.17,1,284.3,300.23,302.43,303.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7424.81,0,50.16,2275.33,0,281.31,0.27,1,0,3,1,0
18721500,305.02,297.15,293.15,0,0,302.07,1.0,1.0,0.53,305.32,297.15,293.15,0,0,302.07,1.0,1.0,0.56,305.56,297.15,293.15,0,0,302.07,1.0,1.0,0.41,304.75,297.15,293.15,0,0,302.07,1.0,1.0,0.56,304.35,297.15,293.15,0,0,302.07,1.0,1.0,2.66,302.07,291.15,305.98,299.45,305.48,305.2,302.07,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,19820.22,0,13488.11,1,284.3,300.22,302.45,303.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7424.8,0,50.16,2275.33,0,280.75,0.27,1,0,3,1,0
18721800,305.01,297.15,293.15,0,0,302.04,1.0,1.0,0.53,305.31,297.15,293.15,0,0,302.04,1.0,1.0,0.56,305.56,297.15,293.15,0,0,302.04,1.0,1.0,0.41,304.74,297.15,293.15,0,0,302.04,1.0,1.0,0.56,304.34,297.15,293.15,0,0,302.04,1.0,1.0,2.66,302.04,291.15,305.9,299.46,305.45,305.2,302.04,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.84,410.0,19792.44,0,13488.1,1,284.3,300.19,302.46,303.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7424.1,0,50.16,2275.33,0,280.51,0.27,1,0,3,1,0
18722100,304.99,297.15,293.15,0,0,302.01,1.0,1.0,0.53,305.3,297.15,293.15,0,0,302.01,1.0,1.0,0.56,305.57,297.15,293.15,0,0,302.01,1.0,1.0,0.41,304.74,297.15,293.15,0,0,302.01,1.0,1.0,0.56,304.33,297.15,293.15,0,0,302.01,1.0,1.0,2.66,302.01,291.15,305.81,299.46,305.41,305.19,302.01,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.83,410.0,19759.41,0,13488.13,1,284.29,300.17,302.46,303.69,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7422.48,0,50.16,2275.33,0,280.69,0.27,1,0,3,1,0
18722400,304.98,297.15,293.15,0,0,301.98,1.0,1.0,0.53,305.28,297.15,293.15,0,0,301.98,1.0,1.0,0.56,305.57,297.15,293.15,0,0,301.98,1.0,1.0,0.41,304.73,297.15,293.15,0,0,301.98,1.0,1.0,0.56,304.33,297.15,293.15,0,0,301.98,1.0,1.0,2.66,301.98,291.15,305.71,299.45,305.37,305.18,301.98,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.82,410.0,19721.04,0,13488.17,1,284.29,300.14,302.45,303.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7419.68,0,50.16,2275.33,0,281.35,0.27,1,0,3,1,0
18722700,304.96,297.15,293.15,0,0,301.94,1.0,1.0,0.53,305.27,297.15,293.15,0,0,301.94,1.0,1.0,0.56,305.57,297.15,293.15,0,0,301.94,1.0,1.0,0.41,304.71,297.15,293.15,0,0,301.94,1.0,1.0,0.56,304.32,297.15,293.15,0,0,301.94,1.0,1.0,2.66,301.94,291.15,305.59,299.43,305.32,305.17,301.94,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.82,410.0,19677.43,0,13488.21,1,284.29,300.1,302.43,303.66,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7415.51,0,50.16,2275.33,0,282.61,0.27,1,0,3,1,0
18723000,304.95,297.15,293.15,0,0,301.89,1.0,1.0,0.53,305.25,297.15,293.15,0,0,301.89,1.0,1.0,0.56,305.57,297.15,293.15,0,0,301.89,1.0,1.0,0.41,304.7,297.15,293.15,0,0,301.89,1.0,1.0,0.56,304.3,297.15,293.15,0,0,301.89,1.0,1.0,2.66,301.89,291.15,305.46,299.39,305.27,305.16,301.89,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.81,410.0,19628.37,0,13488.23,1,284.29,300.06,302.39,303.62,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7409.66,0,50.16,2275.33,0,284.51,0.27,1,0,3,1,0
18723300,304.93,297.15,293.15,0,0,301.84,1.0,1.0,0.53,305.23,297.15,293.15,0,0,301.84,1.0,1.0,0.56,305.56,297.15,293.15,0,0,301.84,1.0,1.0,0.41,304.69,297.15,293.15,0,0,301.84,1.0,1.0,0.56,304.29,297.15,293.15,0,0,301.84,1.0,1.0,2.66,301.84,291.15,305.31,299.33,305.21,305.15,301.84,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.81,410.0,19573.9,0,13488.24,1,284.28,300.02,302.33,303.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7401.89,0,50.16,2275.33,0,287.17,0.27,1,0,3,1,0
18723600,304.91,297.15,293.15,0,0,301.79,1.0,1.0,0.53,305.21,297.15,293.15,0,0,301.79,1.0,1.0,0.56,305.55,297.15,293.15,0,0,301.79,1.0,1.0,0.41,304.67,297.15,293.15,0,0,301.79,1.0,1.0,0.56,304.28,297.15,293.15,0,0,301.79,1.0,1.0,2.66,301.79,291.15,305.15,299.25,305.14,305.13,301.79,1,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.15,0,296.81,410.0,19514.0,0,13488.26,1,284.28,299.97,302.25,303.48,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7391.84,0,50.16,2275.33,0,290.62,0.27,1,0,3,1,0
18723900,304.88,297.15,293.15,0,0,301.66,1.0,1.0,0.53,305.19,297.15,293.15,0,0,301.66,1.0,1.0,0.56,305.54,297.15,293.15,0,0,301.66,1.0,1.0,0.41,304.65,297.15,293.15,0,0,301.66,1.0,1.0,0.56,304.26,297.15,293.15,0,0,301.66,1.0,1.0,2.66,301.66,291.15,304.98,299.15,304.98,305.11,301.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,19331.06,0,13466.58,1,284.28,299.89,302.15,303.37,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7377.76,0,50.16,2275.33,0,293.51,0.27,1,0,3,1,0
18724200,304.83,297.15,293.15,0,0,301.52,1.0,1.0,0.53,305.15,297.15,293.15,0,0,301.52,1.0,1.0,0.56,305.5,297.15,293.15,0,0,301.52,1.0,1.0,0.41,304.61,297.15,293.15,0,0,301.52,1.0,1.0,0.56,304.21,297.15,293.15,0,0,301.52,1.0,1.0,2.66,301.52,291.15,304.82,299.05,304.82,305.07,301.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.49,410.0,19205.71,0,13466.56,1,284.27,299.74,302.05,303.26,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7358.7,0,50.16,2275.33,0,293.55,0.27,1,0,3,1,0
18724500,304.78,297.15,293.15,0,0,301.37,1.0,1.0,0.53,305.1,297.15,293.15,0,0,301.37,1.0,1.0,0.56,305.46,297.15,293.15,0,0,301.37,1.0,1.0,0.41,304.57,297.15,293.15,0,0,301.37,1.0,1.0,0.56,304.17,297.15,293.15,0,0,301.37,1.0,1.0,2.66,301.37,291.15,304.65,298.94,304.65,305.03,301.37,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.5,410.0,19057.68,0,13466.52,1,284.26,299.61,301.94,303.15,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7340.61,0,50.16,2275.33,0,293.87,0.27,1,0,3,1,0
18724800,304.73,297.15,293.15,0,0,301.23,1.0,1.0,0.53,305.06,297.15,293.15,0,0,301.23,1.0,1.0,0.56,305.41,297.15,293.15,0,0,301.23,1.0,1.0,0.41,304.53,297.15,293.15,0,0,301.23,1.0,1.0,0.56,304.12,297.15,293.15,0,0,301.23,1.0,1.0,2.66,301.23,291.15,304.48,298.83,304.48,304.98,301.23,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,18909.56,0,13466.46,1,284.25,299.49,301.83,303.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7321.93,0,50.16,2275.33,0,294.34,0.27,1,0,3,1,0
18725100,304.68,297.15,293.15,0,0,301.09,1.0,1.0,0.53,305.01,297.15,293.15,0,0,301.09,1.0,1.0,0.56,305.37,297.15,293.15,0,0,301.09,1.0,1.0,0.41,304.48,297.15,293.15,0,0,301.09,1.0,1.0,0.56,304.07,297.15,293.15,0,0,301.09,1.0,1.0,2.66,301.09,291.15,304.32,298.72,304.32,304.94,301.09,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,18761.45,0,13466.4,1,284.24,299.36,301.72,302.91,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7302.77,0,50.16,2275.33,0,294.68,0.27,1,0,3,1,0
18725400,304.63,297.15,293.15,0,0,300.95,1.0,1.0,0.53,304.96,297.15,293.15,0,0,300.95,1.0,1.0,0.56,305.33,297.15,293.15,0,0,300.95,1.0,1.0,0.41,304.44,297.15,293.15,0,0,300.95,1.0,1.0,0.56,304.03,297.15,293.15,0,0,300.95,1.0,1.0,2.66,300.95,291.15,304.15,298.61,304.15,304.89,300.95,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.15,0,298.53,410.0,18613.35,0,13466.37,1,284.23,299.23,301.61,302.79,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7283.27,0,50.16,2275.33,0,294.88,0.27,1,0,3,1,0
18725700,304.58,297.15,293.15,0,0,300.81,1.0,1.0,0.53,304.91,297.15,293.15,0,0,300.81,1.0,1.0,0.56,305.28,297.15,293.15,0,0,300.81,1.0,1.0,0.41,304.4,297.15,293.15,0,0,300.81,1.0,1.0,0.56,303.98,297.15,293.15,0,0,300.81,1.0,1.0,2.66,300.81,291.15,303.98,298.5,303.98,304.84,300.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.52,410.0,18465.26,0,13466.39,1,284.22,299.1,301.5,302.68,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7263.52,0,50.16,2275.33,0,294.93,0.27,1,0,3,1,0
18726000,304.53,297.15,293.15,0,0,300.67,1.0,1.0,0.53,304.87,297.15,293.15,0,0,300.67,1.0,1.0,0.56,305.23,297.15,293.15,0,0,300.67,1.0,1.0,0.41,304.35,297.15,293.15,0,0,300.67,1.0,1.0,0.56,303.93,297.15,293.15,0,0,300.67,1.0,1.0,2.66,300.67,291.15,303.82,298.39,303.82,304.79,300.67,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.51,410.0,18317.19,0,13466.47,1,284.21,298.98,301.39,302.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7243.64,0,50.16,2275.33,0,294.79,0.27,1,0,3,1,0
