time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18726300,304.47,297.15,293.15,0,0,300.53,1.0,1.0,0.53,304.82,297.15,293.15,0,0,300.53,1.0,1.0,0.56,305.17,297.15,293.15,0,0,300.53,1.0,1.0,0.41,304.31,297.15,293.15,0,0,300.53,1.0,1.0,0.56,303.88,297.15,293.15,0,0,300.53,1.0,1.0,2.66,300.53,291.15,303.65,298.28,303.65,304.74,300.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.48,410.0,18169.13,0,13466.58,1,284.21,298.85,301.28,302.44,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7223.78,0,50.16,2275.33,0,294.44,0.27,1,0,3,1,0
18726600,304.42,297.15,293.15,0,0,300.38,1.0,1.0,0.53,304.77,297.15,293.15,0,0,300.38,1.0,1.0,0.56,305.12,297.15,293.15,0,0,300.38,1.0,1.0,0.41,304.26,297.15,293.15,0,0,300.38,1.0,1.0,0.56,303.83,297.15,293.15,0,0,300.38,1.0,1.0,2.66,300.38,291.15,303.48,298.18,303.48,304.69,300.38,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.46,410.0,18021.06,0,13466.67,1,284.2,298.72,301.18,302.33,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7204.07,0,50.16,2275.33,0,293.84,0.27,1,0,3,1,0
18726900,304.36,297.15,293.15,0,0,300.24,1.0,1.0,0.53,304.72,297.15,293.15,0,0,300.24,1.0,1.0,0.56,305.06,297.15,293.15,0,0,300.24,1.0,1.0,0.41,304.21,297.15,293.15,0,0,300.24,1.0,1.0,0.56,303.79,297.15,293.15,0,0,300.24,1.0,1.0,2.66,300.24,291.15,303.32,298.08,303.32,304.63,300.24,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.45,410.0,17873.0,0,13466.74,1,284.19,298.59,301.08,302.23,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7184.66,0,50.16,2275.33,0,292.96,0.27,1,0,3,1,0
18727200,304.31,297.15,293.15,0,0,300.1,1.0,1.0,0.53,304.66,297.15,293.15,0,0,300.1,1.0,1.0,0.56,305.0,297.15,293.15,0,0,300.1,1.0,1.0,0.41,304.16,297.15,293.15,0,0,300.1,1.0,1.0,0.56,303.74,297.15,293.15,0,0,300.1,1.0,1.0,2.66,300.1,291.15,303.15,297.99,303.15,304.58,300.1,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.44,410.0,17724.91,0,13466.78,1,284.18,298.47,300.99,302.12,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7165.7,0,50.16,2275.33,0,291.78,0.27,1,0,3,1,0
18727500,304.25,297.15,293.15,0,0,299.96,1.0,1.0,0.53,304.61,297.15,293.15,0,0,299.96,1.0,1.0,0.56,304.94,297.15,293.15,0,0,299.96,1.0,1.0,0.41,304.11,297.15,293.15,0,0,299.96,1.0,1.0,0.56,303.69,297.15,293.15,0,0,299.96,1.0,1.0,2.66,299.96,291.15,302.98,297.9,302.98,304.52,299.96,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,17573.32,0,13466.8,1,284.17,298.34,300.9,302.03,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7147.52,0,50.16,2275.33,0,289.83,0.27,1,0,3,1,0
18727800,304.19,297.15,293.15,0,0,299.81,1.0,1.0,0.53,304.56,297.15,293.15,0,0,299.81,1.0,1.0,0.56,304.87,297.15,293.15,0,0,299.81,1.0,1.0,0.41,304.06,297.15,293.15,0,0,299.81,1.0,1.0,0.56,303.63,297.15,293.15,0,0,299.81,1.0,1.0,2.66,299.81,291.15,302.81,297.83,302.81,304.46,299.81,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.43,410.0,17417.02,0,13466.83,1,284.16,298.2,300.83,301.95,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.41,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7130.44,0,50.16,2275.33,0,287.28,0.27,1,0,3,1,0
18728100,304.13,297.15,293.15,0,0,299.66,1.0,1.0,0.53,304.5,297.15,293.15,0,0,299.66,1.0,1.0,0.56,304.81,297.15,293.15,0,0,299.66,1.0,1.0,0.41,304.01,297.15,293.15,0,0,299.66,1.0,1.0,0.56,303.58,297.15,293.15,0,0,299.66,1.0,1.0,2.66,299.66,291.15,302.63,297.77,302.63,304.4,299.66,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,17257.89,0,13466.85,1,284.15,298.07,300.77,301.88,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7114.36,0,50.16,2275.33,0,284.52,0.27,1,0,3,1,0
18728400,304.07,297.15,293.15,0,0,299.51,1.0,1.0,0.53,304.45,297.15,293.15,0,0,299.51,1.0,1.0,0.56,304.74,297.15,293.15,0,0,299.51,1.0,1.0,0.41,303.95,297.15,293.15,0,0,299.51,1.0,1.0,0.56,303.53,297.15,293.15,0,0,299.51,1.0,1.0,2.66,299.51,291.15,302.45,297.72,302.45,304.34,299.51,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.42,410.0,17097.55,0,13466.87,1,284.14,297.93,300.71,301.82,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7099.2,0,50.16,2275.33,0,281.61,0.27,1,0,3,1,0
18728700,304.01,297.15,293.15,0,0,299.35,1.0,1.0,0.53,304.39,297.15,293.15,0,0,299.35,1.0,1.0,0.56,304.67,297.15,293.15,0,0,299.35,1.0,1.0,0.41,303.9,297.15,293.15,0,0,299.35,1.0,1.0,0.56,303.47,297.15,293.15,0,0,299.35,1.0,1.0,2.66,299.35,291.15,302.27,297.67,302.27,304.28,299.35,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,16937.5,0,13466.89,1,284.14,297.79,300.67,301.76,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7084.91,0,50.16,2275.33,0,278.62,0.27,1,0,3,1,0
18729000,303.95,297.15,293.15,0,0,299.2,1.0,1.0,0.53,304.34,297.15,293.15,0,0,299.2,1.0,1.0,0.56,304.6,297.15,293.15,0,0,299.2,1.0,1.0,0.41,303.84,297.15,293.15,0,0,299.2,1.0,1.0,0.56,303.42,297.15,293.15,0,0,299.2,1.0,1.0,2.66,299.2,291.15,302.09,297.63,302.09,304.22,299.2,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,16779.27,0,13466.91,1,284.13,297.66,300.63,301.71,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7071.42,0,50.16,2275.33,0,275.62,0.27,1,0,3,1,0
18729300,303.89,297.15,293.15,0,0,299.05,1.0,1.0,0.53,304.28,297.15,293.15,0,0,299.05,1.0,1.0,0.56,304.54,297.15,293.15,0,0,299.05,1.0,1.0,0.41,303.79,297.15,293.15,0,0,299.05,1.0,1.0,0.56,303.37,297.15,293.15,0,0,299.05,1.0,1.0,2.66,299.05,291.15,301.91,297.59,301.91,304.16,299.05,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.41,410.0,16624.46,0,13466.93,1,284.12,297.52,300.59,301.67,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7058.68,0,50.16,2275.33,0,272.66,0.27,1,0,3,1,0
18729600,303.83,297.15,293.15,0,0,298.91,1.0,1.0,0.53,304.22,297.15,293.15,0,0,298.91,1.0,1.0,0.56,304.47,297.15,293.15,0,0,298.91,1.0,1.0,0.41,303.73,297.15,293.15,0,0,298.91,1.0,1.0,0.56,303.32,297.15,293.15,0,0,298.91,1.0,1.0,2.66,298.91,291.15,301.74,297.56,301.74,304.1,298.91,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.4,410.0,16474.55,0,13466.95,1,284.11,297.39,300.56,301.63,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7046.64,0,50.16,2275.33,0,269.77,0.27,1,0,3,1,0
18729900,303.77,297.15,293.15,0,0,298.77,1.0,1.0,0.53,304.17,297.15,293.15,0,0,298.77,1.0,1.0,0.56,304.41,297.15,293.15,0,0,298.77,1.0,1.0,0.41,303.68,297.15,293.15,0,0,298.77,1.0,1.0,0.56,303.26,297.15,293.15,0,0,298.77,1.0,1.0,2.66,298.77,291.15,301.58,297.53,301.58,304.05,298.77,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.4,410.0,16331.12,0,13466.97,1,284.1,297.27,300.53,301.59,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.4,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7035.27,0,50.16,2275.33,0,267.03,0.27,1,0,3,1,0
18730200,303.71,297.15,293.15,0,0,298.64,1.0,1.0,0.53,304.12,297.15,293.15,0,0,298.64,1.0,1.0,0.56,304.35,297.15,293.15,0,0,298.64,1.0,1.0,0.41,303.63,297.15,293.15,0,0,298.64,1.0,1.0,0.56,303.21,297.15,293.15,0,0,298.64,1.0,1.0,2.66,298.64,291.15,301.43,297.51,301.43,303.99,298.64,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.39,410.0,16195.65,0,13466.99,1,284.09,297.15,300.5,301.56,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7024.53,0,50.16,2275.33,0,264.47,0.27,1,0,3,1,0
18730500,303.66,297.15,293.15,0,0,298.52,1.0,1.0,0.53,304.07,297.15,293.15,0,0,298.52,1.0,1.0,0.56,304.29,297.15,293.15,0,0,298.52,1.0,1.0,0.41,303.58,297.15,293.15,0,0,298.52,1.0,1.0,0.56,303.17,297.15,293.15,0,0,298.52,1.0,1.0,2.66,298.52,291.15,301.28,297.48,301.28,303.94,298.52,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.39,410.0,16069.76,0,13467.01,1,284.09,297.03,300.48,301.53,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7014.41,0,50.16,2275.33,0,262.14,0.27,1,0,3,1,0
18730800,303.6,297.15,293.15,0,0,298.41,1.0,1.0,0.53,304.02,297.15,293.15,0,0,298.41,1.0,1.0,0.56,304.24,297.15,293.15,0,0,298.41,1.0,1.0,0.41,303.53,297.15,293.15,0,0,298.41,1.0,1.0,0.56,303.12,297.15,293.15,0,0,298.41,1.0,1.0,2.66,298.41,291.15,301.15,297.45,301.15,303.88,298.4,1,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.15,0,298.38,410.0,15954.96,0,13467.04,1,284.08,296.93,300.45,301.49,293.15,293.15,283.15,18000.0,18000,313.15,0,648000,1,0,0,0,1,0.39,1,0,1.0,0.3,0.9,0.0,5.29,4.13,1.16,0,0,0,7004.91,0,50.16,2275.33,0,260.08,0.27,1,0,3,1,0
18731100,304.66,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.87,303.15,285.15,0,0,299.09,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.29,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.06,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.14,303.15,301.03,297.43,303.68,303.76,294.12,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.82,410.0,50.88,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18731400,305.07,303.15,285.15,0,0,299.09,1.0,1.0,0.0,305.25,303.15,285.15,0,0,299.09,1.0,1.0,0.0,305.55,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.66,303.15,285.15,0,0,299.08,1.0,1.0,0.0,304.55,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.14,303.15,300.93,297.42,303.68,303.76,294.46,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.97,410.0,0.04,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18731700,305.28,303.15,285.15,0,0,299.09,1.0,1.0,0.0,305.45,303.15,285.15,0,0,299.09,1.0,1.0,0.0,305.75,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.82,303.15,285.15,0,0,299.08,1.0,1.0,0.0,304.81,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.14,303.15,300.83,297.41,303.68,303.76,294.77,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.19,410.0,0.01,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18732000,305.4,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.56,303.15,285.15,0,0,299.09,1.0,1.0,0.0,305.86,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.9,303.15,285.15,0,0,299.08,1.0,1.0,0.0,304.95,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.13,303.15,300.74,297.41,303.68,303.76,295.03,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.48,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18732300,305.45,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.61,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.91,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.95,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.01,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.13,303.15,300.66,297.41,303.68,303.76,295.24,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.82,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18732600,305.48,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.64,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.94,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.05,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.13,303.15,300.59,297.41,303.68,303.76,295.4,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.19,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18732900,305.5,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.65,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.95,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.06,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.13,303.15,300.52,297.41,303.68,303.76,295.54,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.58,410.0,0.01,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18733200,305.51,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.66,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.96,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.08,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.13,303.15,300.45,297.4,303.68,303.76,295.66,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.94,410.0,0.02,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18733500,305.52,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.67,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.96,303.15,285.15,0,0,299.09,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.09,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.13,303.15,300.38,297.39,303.68,303.76,295.75,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.36,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18733800,305.53,303.15,285.15,0,0,299.1,1.0,1.0,0.0,305.67,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.96,303.15,285.15,0,0,299.11,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.1,1.0,1.0,0.0,305.09,303.15,285.15,0,0,299.1,1.0,1.0,0.0,299.16,303.15,300.31,297.36,303.67,303.76,295.83,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.69,410.0,1.13,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18734100,305.53,303.15,285.15,0,0,299.1,1.0,1.0,0.0,305.68,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.96,303.15,285.15,0,0,299.11,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.1,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.1,1.0,1.0,0.0,299.16,303.15,300.23,297.32,303.67,303.76,295.89,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.9,410.0,0.13,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18734400,305.53,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.68,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.96,303.15,285.15,0,0,299.12,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.1,1.0,1.0,0.0,299.17,303.15,300.15,297.27,303.67,303.76,295.95,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-5.06,410.0,0.1,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18734700,305.53,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.68,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.96,303.15,285.15,0,0,299.12,1.0,1.0,0.0,304.99,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.1,303.15,285.15,0,0,299.1,1.0,1.0,0.0,299.17,303.15,300.07,297.19,303.67,303.76,295.99,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.55,410.0,0.15,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18735000,305.53,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.68,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.94,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.0,303.15,285.15,0,0,299.1,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.1,1.0,1.0,0.0,299.17,303.15,299.98,297.08,303.67,303.76,296.03,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.3,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18735300,305.53,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.68,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.89,303.15,285.15,0,0,299.12,1.0,1.0,0.0,305.02,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.1,1.0,1.0,0.0,299.17,303.15,299.9,296.95,303.67,303.76,296.06,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.98,410.0,0.05,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18735600,305.53,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.67,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.85,303.15,285.15,0,0,299.12,1.0,1.0,0.0,305.09,303.15,285.15,0,0,299.11,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.1,1.0,1.0,0.0,299.17,303.15,299.82,296.81,303.67,303.76,296.08,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-5.24,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18735900,305.53,303.15,285.15,0,0,299.09,1.0,1.0,0.0,305.61,303.15,285.15,0,0,299.09,1.0,1.0,0.0,305.86,303.15,285.15,0,0,299.09,1.0,1.0,0.0,305.14,303.15,285.15,0,0,299.09,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.08,1.0,1.0,0.0,299.14,303.15,299.73,296.65,303.68,303.76,296.1,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.87,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18736200,305.53,303.15,285.15,0,0,299.07,1.0,1.0,0.0,305.54,303.15,285.15,0,0,299.07,1.0,1.0,0.0,305.92,303.15,285.15,0,0,299.07,1.0,1.0,0.0,305.15,303.15,285.15,0,0,299.07,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.06,1.0,1.0,0.0,299.11,303.15,299.65,296.48,303.68,303.77,296.11,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-5.2,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18736500,305.49,303.15,285.15,0,0,299.07,1.0,1.0,0.0,305.53,303.15,285.15,0,0,299.07,1.0,1.0,0.0,305.94,303.15,285.15,0,0,299.08,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.07,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.07,1.0,1.0,0.0,299.12,303.15,299.57,296.32,303.68,303.76,296.13,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.88,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18736800,305.41,303.15,285.15,0,0,299.03,1.0,1.0,0.0,305.58,303.15,285.15,0,0,299.03,1.0,1.0,0.0,305.93,303.15,285.15,0,0,299.03,1.0,1.0,0.0,305.16,303.15,285.15,0,0,299.03,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.03,1.0,1.0,0.0,299.06,303.15,299.48,296.15,303.69,303.77,296.13,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.47,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18737100,305.39,303.15,285.15,0,0,299.02,1.0,1.0,0.0,305.65,303.15,285.15,0,0,299.03,1.0,1.0,0.0,305.93,303.15,285.15,0,0,299.03,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.02,1.0,1.0,0.0,305.12,303.15,285.15,0,0,299.02,1.0,1.0,0.0,299.05,303.15,299.4,295.99,303.7,303.78,296.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.8,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18737400,305.42,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.66,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.92,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.03,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.11,303.15,285.15,0,0,299.0,1.0,1.0,0.0,299.02,303.15,299.32,295.85,303.7,303.78,296.15,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.97,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18737700,305.47,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.65,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.91,303.15,285.15,0,0,298.98,1.0,1.0,0.0,304.99,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.98,303.15,299.23,295.72,303.71,303.78,296.16,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.82,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18738000,305.5,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.65,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.91,303.15,285.15,0,0,298.98,1.0,1.0,0.0,304.97,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.99,303.15,299.15,295.61,303.71,303.78,296.16,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.93,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18738300,305.51,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.64,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.9,303.15,285.15,0,0,299.0,1.0,1.0,0.0,304.96,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.01,303.15,299.09,295.53,303.7,303.78,296.17,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.91,410.0,0.29,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18738600,305.5,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.64,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.9,303.15,285.15,0,0,299.0,1.0,1.0,0.0,304.96,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.01,303.15,299.06,295.49,303.7,303.78,296.17,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.83,410.0,0.04,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18738900,305.5,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.64,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.89,303.15,285.15,0,0,299.0,1.0,1.0,0.0,304.96,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.01,303.15,299.06,295.47,303.7,303.78,296.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.7,410.0,0.03,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18739200,305.5,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.63,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.89,303.15,285.15,0,0,299.0,1.0,1.0,0.0,304.96,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.01,303.15,299.08,295.47,303.7,303.78,296.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.52,410.0,0.04,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18739500,305.49,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.63,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.88,303.15,285.15,0,0,299.0,1.0,1.0,0.0,304.96,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.01,303.15,299.11,295.49,303.7,303.78,296.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.33,410.0,0.04,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18739800,305.49,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.63,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.88,303.15,285.15,0,0,299.0,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.01,303.15,299.15,295.52,303.7,303.78,296.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.12,410.0,0.04,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18740100,305.49,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.62,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.87,303.15,285.15,0,0,299.0,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.01,303.15,299.19,295.56,303.7,303.78,296.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.91,410.0,0.04,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18740400,305.49,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.62,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.87,303.15,285.15,0,0,299.0,1.0,1.0,0.0,304.97,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.01,303.15,299.22,295.59,303.7,303.78,296.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.71,410.0,0.04,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18740700,305.49,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.62,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.86,303.15,285.15,0,0,299.0,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.01,303.15,299.24,295.62,303.7,303.78,296.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.53,410.0,0.03,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18741000,305.48,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.62,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.86,303.15,285.15,0,0,299.0,1.0,1.0,0.0,304.98,303.15,285.15,0,0,299.0,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.01,303.15,299.24,295.63,303.7,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.37,410.0,0.03,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18741300,305.48,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.61,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.99,1.0,1.0,0.0,304.98,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.0,303.15,299.21,295.63,303.7,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.25,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18741600,305.48,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.61,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.85,303.15,285.15,0,0,298.99,1.0,1.0,0.0,304.98,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.0,303.15,299.15,295.61,303.7,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.17,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18741900,305.48,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.61,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.84,303.15,285.15,0,0,298.99,1.0,1.0,0.0,304.97,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.11,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.0,303.15,299.05,295.56,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.15,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18742200,305.47,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.6,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.84,303.15,285.15,0,0,298.98,1.0,1.0,0.0,304.97,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.1,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.99,303.15,298.92,295.48,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.17,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18742500,305.47,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.6,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.83,303.15,285.15,0,0,298.98,1.0,1.0,0.0,304.96,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.1,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.99,303.15,298.76,295.38,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.24,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18742800,305.46,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.59,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.82,303.15,285.15,0,0,298.98,1.0,1.0,0.0,304.95,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.1,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.99,303.15,298.58,295.26,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.35,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18743100,305.45,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.58,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.81,303.15,285.15,0,0,298.98,1.0,1.0,0.0,304.93,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.1,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.99,303.15,298.39,295.13,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.47,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18743400,305.45,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.57,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.8,303.15,285.15,0,0,298.98,1.0,1.0,0.0,304.92,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.09,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.99,303.15,298.19,294.99,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.61,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18743700,305.44,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.57,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.79,303.15,285.15,0,0,298.98,1.0,1.0,0.0,304.9,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.09,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.99,303.15,297.99,294.85,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.76,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18744000,305.43,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.56,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.78,303.15,285.15,0,0,298.98,1.0,1.0,0.0,304.89,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.08,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.99,303.15,297.79,294.72,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.89,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18744300,305.42,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.55,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.77,303.15,285.15,0,0,298.98,1.0,1.0,0.0,304.87,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.08,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.99,303.15,297.6,294.59,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.01,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18744600,305.42,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.54,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.76,303.15,285.15,0,0,298.98,1.0,1.0,0.0,304.86,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.07,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.99,303.15,297.43,294.48,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.09,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18744900,305.41,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.53,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.75,303.15,285.15,0,0,298.98,1.0,1.0,0.0,304.84,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.07,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.99,303.15,297.28,294.39,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.12,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18745200,305.4,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.52,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.74,303.15,285.15,0,0,298.98,1.0,1.0,0.0,304.83,303.15,285.15,0,0,298.98,1.0,1.0,0.0,305.06,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.99,303.15,297.15,294.32,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-4.05,410.0,0.02,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18745500,305.39,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.51,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.74,303.15,285.15,0,0,298.99,1.0,1.0,0.0,304.83,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.06,303.15,285.15,0,0,298.99,1.0,1.0,0.0,299.0,303.15,297.04,294.27,303.7,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.14,410.0,0.18,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18745800,305.32,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.51,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.73,303.15,285.15,0,0,298.99,1.0,1.0,0.0,304.84,303.15,285.15,0,0,298.99,1.0,1.0,0.0,305.05,303.15,285.15,0,0,298.98,1.0,1.0,0.0,298.99,303.15,296.94,294.22,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.59,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18746100,305.24,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.5,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.71,303.15,285.15,0,0,298.97,1.0,1.0,0.0,304.88,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.05,303.15,285.15,0,0,298.97,1.0,1.0,0.0,298.97,303.15,296.84,294.19,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.01,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18746400,305.19,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.49,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.71,303.15,285.15,0,0,298.97,1.0,1.0,0.0,304.98,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.05,303.15,285.15,0,0,298.97,1.0,1.0,0.0,298.97,303.15,296.74,294.15,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.39,410.0,2.48,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18746700,305.21,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.39,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.7,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.02,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.05,303.15,285.15,0,0,298.97,1.0,1.0,0.0,298.97,303.15,296.65,294.13,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.19,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18747000,305.32,303.15,285.15,0,0,298.96,1.0,1.0,0.0,305.31,303.15,285.15,0,0,298.96,1.0,1.0,0.0,305.69,303.15,285.15,0,0,298.96,1.0,1.0,0.0,305.02,303.15,285.15,0,0,298.96,1.0,1.0,0.0,305.05,303.15,285.15,0,0,298.96,1.0,1.0,0.0,298.96,303.15,296.57,294.11,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-3.28,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18747300,305.35,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.31,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.02,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.05,303.15,285.15,0,0,298.97,1.0,1.0,0.0,298.97,303.15,296.49,294.09,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.94,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18747600,305.34,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.38,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.58,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.01,303.15,285.15,0,0,298.97,1.0,1.0,0.0,305.04,303.15,285.15,0,0,298.97,1.0,1.0,0.0,298.97,303.15,296.41,294.08,303.71,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-2.13,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18747900,305.34,303.15,285.15,0,0,298.96,1.0,1.0,0.0,305.44,303.15,285.15,0,0,298.96,1.0,1.0,0.0,305.57,303.15,285.15,0,0,298.96,1.0,1.0,0.0,304.96,303.15,285.15,0,0,298.96,1.0,1.0,0.0,305.05,303.15,285.15,0,0,298.96,1.0,1.0,0.0,298.95,303.15,296.34,294.07,303.72,303.78,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.23,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18748200,305.33,303.15,285.15,0,0,298.91,1.0,1.0,0.0,305.45,303.15,285.15,0,0,298.91,1.0,1.0,0.0,305.59,303.15,285.15,0,0,298.91,1.0,1.0,0.0,304.88,303.15,285.15,0,0,298.91,1.0,1.0,0.0,305.04,303.15,285.15,0,0,298.91,1.0,1.0,0.0,298.88,303.15,296.27,294.06,303.73,303.8,296.18,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-0.68,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18748500,305.32,303.15,285.15,0,0,298.91,1.0,1.0,0.0,305.44,303.15,285.15,0,0,298.91,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.91,1.0,1.0,0.0,304.84,303.15,285.15,0,0,298.92,1.0,1.0,0.0,305.04,303.15,285.15,0,0,298.91,1.0,1.0,0.0,298.89,303.15,296.21,294.05,303.73,303.79,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.16,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
18748800,305.32,303.15,285.15,0,0,298.91,1.0,1.0,0.0,305.43,303.15,285.15,0,0,298.91,1.0,1.0,0.0,305.64,303.15,285.15,0,0,298.91,1.0,1.0,0.0,304.83,303.15,285.15,0,0,298.92,1.0,1.0,0.0,305.03,303.15,285.15,0,0,298.91,1.0,1.0,0.0,298.89,303.15,296.15,294.04,303.73,303.8,296.19,0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,-1.38,410.0,0.0,0,0.0,0,284.08,296.93,300.45,301.08,293.15,293.15,278.15,0.0,18000,313.15,0,648000,0,0,0,0,0,0.0,0,0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0,0,0.0,0,0.0,0.0,0,0.0,0.0,0,0,4,0,0
