time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15819000.0,297.9,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.76,303.15,296.22,296.17,297.75,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15819300.0,297.9,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.53,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.43,1.0,0.3,0.0,292.76,303.15,296.29,296.19,297.75,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15819600.0,297.9,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.75,303.15,296.38,296.22,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15819900.0,297.89,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.75,303.15,296.49,296.24,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15820200.0,297.89,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.75,303.15,296.61,296.27,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15820500.0,297.89,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.74,303.15,296.73,296.3,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15820800.0,297.89,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.74,303.15,296.84,296.33,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15821100.0,297.89,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.74,303.15,296.95,296.36,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.1,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15821400.0,297.89,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.74,303.15,297.04,296.38,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15821700.0,297.89,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.73,303.15,297.11,296.4,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15822000.0,297.89,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.74,303.15,297.15,296.41,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.2,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15822300.0,297.89,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.74,303.15,297.17,296.41,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.02,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15822600.0,297.89,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.74,303.15,297.19,296.42,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.03,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15822900.0,297.89,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.74,303.15,297.21,296.42,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15823200.0,297.89,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.74,303.15,297.22,296.42,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15823500.0,297.89,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.74,303.15,297.22,296.42,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.02,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15823800.0,297.89,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.42,1.0,0.3,0.0,292.74,303.15,297.22,296.42,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15824100.0,297.88,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.74,303.15,297.22,296.41,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15824400.0,297.88,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.74,303.15,297.21,296.41,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15824700.0,297.88,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.74,303.15,297.2,296.41,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15825000.0,297.88,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.74,303.15,297.19,296.41,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15825300.0,297.88,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.74,303.15,297.17,296.41,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15825600.0,297.88,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.74,303.15,297.15,296.41,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.06,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15825900.0,297.87,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.73,303.15,297.11,296.4,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15826200.0,297.87,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.41,1.0,0.3,0.0,292.73,303.15,297.04,296.38,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15826500.0,297.87,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.72,303.15,296.94,296.34,297.76,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15826800.0,297.86,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.82,296.3,297.77,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15827100.0,297.86,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.69,296.25,297.77,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15827400.0,297.86,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.56,296.2,297.77,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15827700.0,297.86,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.43,296.16,297.77,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15828000.0,297.85,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.32,296.13,297.77,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15828300.0,297.85,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.5,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.22,296.1,297.77,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15828600.0,297.85,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.16,296.1,297.77,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15828900.0,297.85,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.13,296.11,297.77,296.91,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15829200.0,297.86,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.15,296.15,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15829500.0,297.86,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.22,296.22,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15829800.0,297.87,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.33,296.32,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15830100.0,297.88,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.49,296.45,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15830400.0,297.89,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.67,296.59,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15830700.0,297.9,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,296.87,296.74,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15831000.0,297.91,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,297.09,296.89,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15831300.0,297.92,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,297.31,297.04,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15831600.0,297.94,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,297.52,297.16,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15831900.0,297.96,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,297.72,297.27,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15832200.0,297.97,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,297.9,297.35,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15832500.0,297.99,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,298.04,297.39,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15832800.0,298.02,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,298.15,297.39,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15833100.0,298.04,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,298.23,297.35,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15833400.0,298.06,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,298.32,297.29,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15833700.0,298.08,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,298.4,297.2,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15834000.0,298.11,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,298.48,297.1,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15834300.0,298.13,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,298.57,296.99,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15834600.0,298.15,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,292.4,1.0,0.3,0.0,292.71,303.15,298.65,296.87,297.77,296.92,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15834900.0,298.07,297.15,293.15,0.0,0.0,297.99,0.8,0.53,0.47,297.89,297.15,293.15,0.0,0.0,297.99,0.78,0.49,0.46,297.85,297.15,293.15,0.0,0.0,297.99,0.77,0.48,0.33,297.85,297.15,293.15,0.0,0.0,297.99,0.77,0.48,0.45,297.56,297.15,293.15,0.0,0.0,297.99,0.75,0.43,1.92,297.99,291.15,298.73,296.75,298.64,297.93,298.01,1.0,0.85,0.86,0.86,0.14,0.86,4.36,3.87,0.49,2.88,0.0,0.0,0.0,379.32,383.87,2497.42,0.0,7574.76,0.0,284.29,289.93,300.82,302.56,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15835200.0,297.37,297.15,293.15,0.0,0.0,293.35,0.84,0.58,0.53,297.34,297.15,293.15,0.0,0.0,293.35,0.82,0.54,0.52,297.26,297.15,293.15,0.0,0.0,293.35,0.81,0.52,0.37,297.3,297.15,293.15,0.0,0.0,293.35,0.82,0.53,0.51,297.02,297.15,293.15,0.0,0.0,293.35,0.76,0.42,1.96,293.35,291.15,298.82,296.64,298.55,297.33,293.34,1.0,0.89,0.81,0.81,0.19,0.81,4.66,3.84,0.82,2.8,0.71,0.71,0.0,374.9,373.27,50439.67,0.0,8800.14,0.0,284.52,291.7,300.14,303.07,293.15,293.15,283.15,11113.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.7,2.14,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9628.68,0.0,233.48,2275.33,0.0,1752.72,0.49,1.0,0.0,3.0,1.0,0.0
15835500.0,296.97,297.15,293.15,0.0,0.0,292.43,0.82,0.55,0.51,296.95,297.15,293.15,0.0,0.0,292.43,0.8,0.51,0.49,296.88,297.15,293.15,0.0,0.0,292.44,0.78,0.48,0.34,296.92,297.15,293.15,0.0,0.0,292.44,0.79,0.49,0.48,296.6,297.15,293.15,0.0,0.0,292.44,0.7,0.33,1.56,292.43,291.15,298.9,296.53,298.54,296.94,292.42,1.0,0.81,0.8,0.8,0.2,0.8,4.07,3.33,0.74,2.42,0.7,0.7,0.0,364.7,360.49,54201.76,0.0,6382.79,0.0,284.42,291.01,299.56,302.49,293.15,293.15,283.15,15407.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.98,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9902.8,0.0,374.08,2275.33,0.0,1978.74,0.58,1.0,0.0,3.0,1.0,0.0
15835800.0,296.84,297.15,293.15,0.0,0.0,291.86,0.79,0.5,0.46,296.82,297.15,293.15,0.0,0.0,291.86,0.77,0.45,0.44,296.77,297.15,293.15,0.0,0.0,291.86,0.74,0.41,0.3,296.79,297.15,293.15,0.0,0.0,291.86,0.75,0.43,0.42,296.47,297.15,293.15,0.0,0.0,291.86,0.67,0.3,1.39,291.86,291.15,298.98,296.44,298.59,296.81,291.85,1.0,0.74,0.79,0.79,0.21,0.79,3.61,2.96,0.66,2.14,0.69,0.69,0.0,344.06,342.41,53108.03,0.0,4819.01,0.0,284.36,290.6,299.43,302.3,293.15,293.15,283.15,17368.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9783.56,0.0,418.74,2275.33,0.0,1968.89,0.6,1.0,0.0,3.0,1.0,0.0
15836100.0,296.83,297.15,293.15,0.0,0.0,291.53,0.77,0.44,0.41,296.8,297.15,293.15,0.0,0.0,291.53,0.74,0.39,0.38,296.76,297.15,293.15,0.0,0.0,291.53,0.71,0.34,0.25,296.78,297.15,293.15,0.0,0.0,291.53,0.72,0.36,0.36,296.4,297.15,293.15,0.0,0.0,291.53,0.67,0.3,1.39,291.53,291.15,299.07,296.37,298.64,296.79,291.52,1.0,0.7,0.78,0.78,0.22,0.78,3.35,2.72,0.62,1.97,0.69,0.69,0.0,321.47,319.72,51580.09,0.0,3977.4,0.0,284.32,290.36,299.36,302.15,293.15,293.15,283.15,18050.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9635.09,0.0,427.71,2275.33,0.0,1918.1,0.6,1.0,0.0,3.0,1.0,0.0
15836400.0,296.85,297.15,293.15,0.0,0.0,291.29,0.74,0.39,0.36,296.82,297.15,293.15,0.0,0.0,291.29,0.71,0.33,0.33,296.78,297.15,293.15,0.0,0.0,291.29,0.68,0.3,0.22,296.81,297.15,293.15,0.0,0.0,291.29,0.69,0.3,0.3,296.36,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,299.15,296.33,298.72,296.81,291.29,1.0,0.66,0.78,0.78,0.22,0.78,3.11,2.53,0.58,1.83,0.68,0.68,0.0,294.26,292.77,49539.09,0.0,3274.81,0.0,284.3,290.2,299.3,301.99,293.15,293.15,283.15,18485.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9433.54,0.0,413.79,2275.33,0.0,1822.84,0.59,1.0,0.0,3.0,1.0,0.0
15836700.0,296.89,297.15,293.15,0.0,0.0,291.2,0.73,0.34,0.32,296.86,297.15,293.15,0.0,0.0,291.2,0.7,0.3,0.29,296.77,297.15,293.15,0.0,0.0,291.2,0.7,0.3,0.22,296.82,297.15,293.15,0.0,0.0,291.2,0.7,0.3,0.29,296.35,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,299.23,296.33,298.78,296.84,291.2,1.0,0.63,0.77,0.77,0.23,0.77,3.0,2.43,0.57,1.76,0.67,0.67,0.0,263.65,262.68,48310.54,0.0,2892.85,1.0,284.28,290.15,299.31,301.91,293.15,293.15,283.15,18343.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9317.1,0.0,396.41,2275.33,0.0,1721.89,0.59,1.0,0.0,3.0,1.0,0.0
15837000.0,296.94,297.15,293.15,0.0,0.0,291.17,0.72,0.31,0.28,296.86,297.15,293.15,0.0,0.0,291.17,0.71,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.17,0.71,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.17,0.71,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,299.32,296.37,298.83,296.85,291.17,1.0,0.61,0.76,0.76,0.24,0.76,2.95,2.37,0.58,1.71,0.67,0.67,0.0,231.67,230.67,47802.73,0.0,2626.84,1.0,284.28,290.13,299.36,301.94,293.15,293.15,283.15,18167.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9284.86,0.0,387.65,2275.33,0.0,1659.49,0.58,1.0,0.0,3.0,1.0,0.0
15837300.0,296.96,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.27,296.86,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.21,296.81,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,299.4,296.46,298.89,296.86,291.17,1.0,0.59,0.76,0.76,0.24,0.76,2.93,2.34,0.59,1.68,0.67,0.67,0.0,200.45,199.69,47780.45,0.0,2430.6,1.0,284.28,290.14,299.45,302.02,293.15,293.15,283.15,17998.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9304.76,0.0,384.64,2275.33,0.0,1618.67,0.58,1.0,0.0,3.0,1.0,0.0
15837600.0,296.97,297.15,293.15,0.0,0.0,291.19,0.76,0.3,0.27,296.86,297.15,293.15,0.0,0.0,291.19,0.76,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.19,0.76,0.3,0.21,296.81,297.15,293.15,0.0,0.0,291.19,0.76,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.19,0.76,0.3,1.37,291.19,291.15,299.48,296.57,298.94,296.86,291.19,1.0,0.57,0.75,0.75,0.25,0.75,2.92,2.31,0.61,1.65,0.67,0.67,0.0,173.55,172.88,48089.68,0.0,2277.63,1.0,284.29,290.16,299.56,302.15,293.15,293.15,283.15,17888.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9364.27,0.0,387.4,2275.33,0.0,1598.81,0.58,1.0,0.0,3.0,1.0,0.0
15837900.0,296.97,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,299.57,296.7,298.99,296.86,291.2,1.0,0.56,0.75,0.75,0.25,0.75,2.91,2.28,0.62,1.63,0.68,0.68,0.0,151.3,150.75,48574.58,0.0,2151.91,1.0,284.29,290.17,299.69,302.3,293.15,293.15,283.15,17819.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9445.23,0.0,393.42,2275.33,0.0,1589.02,0.58,1.0,0.0,3.0,1.0,0.0
15838200.0,296.97,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.21,0.81,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.21,0.81,0.3,1.36,291.21,291.15,299.65,296.83,299.04,296.86,291.21,1.0,0.55,0.74,0.74,0.26,0.74,2.9,2.26,0.64,1.61,0.68,0.68,0.0,133.87,133.45,49173.08,0.0,2053.95,1.0,284.3,290.19,299.83,302.47,293.15,293.15,283.15,17769.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9540.25,0.0,401.79,2275.33,0.0,1586.6,0.59,1.0,0.0,3.0,1.0,0.0
15838500.0,296.97,297.15,293.15,0.0,0.0,291.22,0.83,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.22,0.83,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.22,0.83,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.22,0.83,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.22,0.83,0.3,1.36,291.22,291.15,299.73,296.97,299.09,296.86,291.22,1.0,0.54,0.74,0.74,0.26,0.74,2.9,2.24,0.65,1.59,0.69,0.69,0.0,120.75,120.43,49825.37,0.0,1980.5,1.0,284.31,290.21,299.97,302.64,293.15,293.15,283.15,17737.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9641.49,0.0,411.82,2275.33,0.0,1590.48,0.59,1.0,0.0,3.0,1.0,0.0
15838800.0,296.97,297.15,293.15,0.0,0.0,291.23,0.85,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.23,0.85,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.23,0.85,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.23,0.85,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.23,0.85,0.3,1.36,291.23,291.15,299.82,297.09,299.14,296.86,291.23,1.0,0.53,0.73,0.73,0.27,0.73,2.89,2.22,0.67,1.57,0.69,0.69,0.0,111.39,111.16,50466.16,0.0,1928.22,1.0,284.31,290.22,300.09,302.8,293.15,293.15,283.15,17728.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9740.1,0.0,422.74,2275.33,0.0,1599.38,0.6,1.0,0.0,3.0,1.0,0.0
15839100.0,296.97,297.15,293.15,0.0,0.0,291.23,0.87,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.23,0.87,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.23,0.87,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.23,0.87,0.3,0.29,296.33,297.15,293.15,0.0,0.0,291.23,0.87,0.3,1.35,291.23,291.15,299.9,297.19,299.19,296.86,291.23,1.0,0.53,0.73,0.73,0.27,0.73,2.89,2.21,0.68,1.56,0.69,0.69,0.0,105.11,104.96,51028.36,0.0,1893.25,1.0,284.31,290.22,300.19,302.93,293.15,293.15,283.15,17744.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9826.72,0.0,433.58,2275.33,0.0,1612.3,0.61,1.0,0.0,3.0,1.0,0.0
15839400.0,296.97,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.22,0.88,0.3,0.29,296.33,297.15,293.15,0.0,0.0,291.22,0.88,0.3,1.35,291.22,291.15,299.98,297.26,299.24,296.86,291.22,1.0,0.52,0.72,0.72,0.28,0.72,2.89,2.19,0.69,1.54,0.7,0.7,0.0,101.17,101.08,51437.37,0.0,1871.32,1.0,284.32,290.21,300.27,303.03,293.15,293.15,283.15,17789.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9890.67,0.0,443.17,2275.33,0.0,1627.94,0.61,1.0,0.0,3.0,1.0,0.0
15839700.0,296.97,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.21,0.89,0.3,0.29,296.33,297.15,293.15,0.0,0.0,291.21,0.89,0.3,1.35,291.21,291.15,300.07,297.29,299.29,296.86,291.21,1.0,0.52,0.72,0.72,0.28,0.72,2.89,2.18,0.71,1.53,0.7,0.7,0.0,98.8,98.74,51620.78,0.0,1858.08,1.0,284.31,290.19,300.29,303.07,293.15,293.15,283.15,17863.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9921.35,0.0,450.19,2275.33,0.0,1645.69,0.61,1.0,0.0,3.0,1.0,0.0
15840000.0,296.97,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.29,296.32,297.15,293.15,0.0,0.0,291.18,0.89,0.3,1.35,291.18,291.15,300.15,297.27,299.33,296.86,291.18,1.0,0.52,0.72,0.72,0.28,0.72,2.89,2.17,0.72,1.52,0.7,0.7,0.0,97.41,97.37,51499.67,0.0,1850.34,1.0,284.31,290.16,300.27,303.05,293.15,293.15,283.15,17970.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9907.28,0.0,453.16,2275.33,0.0,1664.27,0.62,1.0,0.0,3.0,1.0,0.0
15840300.0,296.97,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.87,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.82,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.32,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.27,297.24,299.41,296.86,291.16,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.16,0.73,1.51,0.7,0.7,0.0,96.6,96.58,51265.9,0.0,1845.85,1.0,284.31,290.14,300.23,303.0,293.15,293.15,283.15,18024.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9875.22,0.0,452.42,2275.33,0.0,1659.54,0.61,1.0,0.0,3.0,1.0,0.0
15840600.0,296.98,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.88,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.77,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.83,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.33,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.44,297.25,299.53,296.87,291.16,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.15,0.74,1.5,0.7,0.7,0.0,96.14,96.13,51236.1,0.0,1843.27,1.0,284.31,290.13,300.25,303.01,293.15,293.15,283.15,17980.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9875.68,0.0,452.47,2275.33,0.0,1642.03,0.61,1.0,0.0,3.0,1.0,0.0
15840900.0,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,296.9,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.78,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.84,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.34,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,300.67,297.3,299.69,296.88,291.18,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.14,0.75,1.49,0.7,0.7,0.0,95.87,95.87,51418.61,0.0,1841.76,1.0,284.31,290.13,300.29,303.06,293.15,293.15,283.15,17908.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9907.44,0.0,455.32,2275.33,0.0,1628.27,0.62,1.0,0.0,3.0,1.0,0.0
15841200.0,297.0,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,296.91,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.8,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.35,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,300.93,297.37,299.87,296.9,291.19,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.13,0.76,1.48,0.7,0.7,0.0,95.72,95.71,51795.27,0.0,1840.88,1.0,284.31,290.14,300.36,303.15,293.15,293.15,283.15,17832.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9966.8,0.0,461.59,2275.33,0.0,1621.09,0.62,1.0,0.0,3.0,1.0,0.0
15841500.0,297.02,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.27,296.93,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.21,0.9,0.3,0.29,296.36,297.15,293.15,0.0,0.0,291.21,0.9,0.3,1.35,291.21,291.15,301.22,297.45,300.08,296.92,291.21,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.12,0.76,1.47,0.71,0.71,0.0,95.63,95.62,52323.68,0.0,1840.35,1.0,284.31,290.14,300.45,303.26,293.15,293.15,283.15,17764.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10047.65,0.0,471.02,2275.33,0.0,1619.25,0.62,1.0,0.0,3.0,1.0,0.0
15841800.0,297.04,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.83,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,291.23,0.9,0.3,1.35,291.23,291.15,301.52,297.55,300.3,296.93,291.23,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.77,1.46,0.71,0.71,0.0,95.57,95.57,52966.34,0.0,1840.02,1.0,284.32,290.15,300.56,303.39,293.15,293.15,283.15,17708.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10144.86,0.0,483.35,2275.33,0.0,1622.79,0.63,1.0,0.0,3.0,1.0,0.0
15842100.0,297.06,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,301.84,297.66,300.52,296.96,291.24,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.78,1.46,0.72,0.72,0.0,95.54,95.54,53676.5,0.0,1839.81,1.0,284.32,290.15,300.66,303.53,293.15,293.15,283.15,17667.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10251.94,0.0,498.01,2275.33,0.0,1630.7,0.64,1.0,0.0,3.0,1.0,0.0
15842400.0,297.08,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,302.15,297.76,300.74,296.98,291.25,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.1,0.79,1.45,0.73,0.73,0.0,95.51,95.51,54403.98,0.0,1839.68,1.0,284.32,290.15,300.76,303.67,293.15,293.15,283.15,17645.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10361.87,0.0,514.22,2275.33,0.0,1641.97,0.64,1.0,0.0,3.0,1.0,0.0
15842700.0,297.1,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.26,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,291.26,0.9,0.3,1.35,291.26,291.15,302.45,297.84,300.96,297.0,291.26,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.09,0.79,1.44,0.73,0.73,0.0,95.5,95.5,55103.32,0.0,1839.58,1.0,284.33,290.14,300.85,303.8,293.15,293.15,283.15,17642.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10467.94,0.0,531.18,2275.33,0.0,1656.15,0.65,1.0,0.0,3.0,1.0,0.0
