time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15913500.0,297.81,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.73,288.1,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15913800.0,297.81,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.65,288.08,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15914100.0,297.81,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.57,288.05,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15914400.0,297.8,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.48,288.03,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15914700.0,297.8,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.4,288.01,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15915000.0,297.8,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.32,287.98,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15915300.0,297.8,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.23,287.95,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15915600.0,297.8,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.15,287.92,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15915900.0,297.8,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.07,287.9,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15916200.0,297.81,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.02,287.89,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15916500.0,297.81,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,288.98,287.9,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15916800.0,297.82,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,288.96,287.93,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15917100.0,297.82,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,288.98,287.98,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15917400.0,297.83,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.02,288.04,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15917700.0,297.83,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.11,288.13,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15918000.0,297.84,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.22,288.24,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15918300.0,297.85,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.38,288.37,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15918600.0,297.86,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.59,288.52,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15918900.0,297.88,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,289.84,288.69,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15919200.0,297.9,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,290.15,288.89,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15919500.0,297.92,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,290.48,289.09,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15919800.0,297.94,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,290.82,289.28,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15920100.0,297.96,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,291.15,289.47,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15920400.0,297.98,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,291.48,289.65,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15920700.0,298.01,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,291.82,289.82,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15921000.0,298.04,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,292.15,289.99,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15921300.0,298.06,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,292.48,290.15,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15921600.0,298.09,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,292.82,290.31,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15921900.0,298.12,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,293.15,290.46,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15922200.0,298.15,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,293.48,290.6,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15922500.0,298.18,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,293.82,290.74,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15922800.0,298.21,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.15,290.88,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15923100.0,298.25,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.48,291.01,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15923400.0,298.28,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,294.82,291.13,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15923700.0,298.31,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,295.15,291.25,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15924000.0,298.34,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,295.48,291.35,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15924300.0,298.37,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,295.82,291.45,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15924600.0,298.4,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,296.15,291.55,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15924900.0,298.43,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,296.48,291.64,297.21,296.9,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15925200.0,298.46,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,296.82,291.73,297.21,296.9,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15925500.0,298.49,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,297.15,291.83,297.21,296.9,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15925800.0,298.52,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.49,303.15,297.48,291.93,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.48,410.0,0.16,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15926100.0,298.56,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,292.49,303.15,297.82,292.04,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74,410.0,0.13,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15926400.0,298.6,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,298.15,292.15,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.26,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15926700.0,298.64,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,298.46,292.26,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.95,410.0,0.09,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15927000.0,298.67,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,298.74,292.35,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.92,410.0,0.08,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15927300.0,298.71,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,298.98,292.41,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,0.11,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15927600.0,298.75,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,299.19,292.46,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.65,410.0,0.05,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15927900.0,298.79,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.52,303.15,299.37,292.49,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.45,410.0,0.22,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15928200.0,298.83,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.52,303.15,299.52,292.5,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15928500.0,298.86,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,299.66,292.5,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15928800.0,298.89,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,299.78,292.49,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15929100.0,298.92,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,299.88,292.46,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15929400.0,298.95,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,299.98,292.43,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15929700.0,298.97,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,300.07,292.38,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15930000.0,298.99,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,300.15,292.33,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15930300.0,299.01,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,300.23,292.28,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.46,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15930600.0,299.03,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,300.32,292.21,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15930900.0,299.04,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.52,303.15,300.4,292.15,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,0.18,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15931200.0,299.05,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.52,303.15,300.48,292.08,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.04,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15931500.0,299.05,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.52,303.15,300.57,292.02,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15931800.0,299.07,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.53,303.15,300.65,291.95,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15932100.0,299.08,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.53,303.15,300.73,291.89,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15932400.0,299.09,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,292.53,303.15,300.82,291.83,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15932700.0,299.1,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.53,303.15,300.9,291.78,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15933000.0,299.12,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.52,303.15,300.98,291.73,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15933300.0,299.13,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.52,303.15,301.07,291.7,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15933600.0,299.15,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.52,303.15,301.15,291.67,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15933900.0,299.16,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.52,303.15,301.23,291.65,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15934200.0,299.18,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,301.32,291.64,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15934500.0,299.2,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,301.4,291.64,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15934800.0,299.21,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,301.48,291.65,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15935100.0,299.23,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,301.57,291.66,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15935400.0,299.25,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,301.65,291.68,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15935700.0,299.26,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.51,303.15,301.73,291.7,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.09,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15936000.0,299.28,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.23,1.0,0.3,0.0,292.52,303.15,301.82,291.73,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.1,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15936300.0,299.29,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,292.52,303.15,301.9,291.75,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15936600.0,299.31,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.32,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,292.5,303.15,301.98,291.78,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15936900.0,299.32,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.48,303.15,302.07,291.81,297.2,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15937200.0,299.33,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.3,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.19,1.0,0.3,0.0,292.47,303.15,302.15,291.84,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15937500.0,299.33,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.45,303.15,302.23,291.87,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15937800.0,299.34,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.29,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.18,1.0,0.3,0.0,292.45,303.15,302.32,291.9,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.12,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15938100.0,299.34,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.28,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.44,303.15,302.4,291.93,297.21,296.89,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
