time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
15963000.0,299.76,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,291.93,303.15,301.82,291.41,297.24,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.1,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15963300.0,299.76,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.88,303.15,301.65,291.4,297.25,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15963600.0,299.75,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,291.89,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.9,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.9,303.15,301.48,291.39,297.25,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.45,410.0,0.12,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15963900.0,299.74,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.88,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.87,303.15,301.32,291.38,297.25,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15964200.0,299.72,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.87,303.15,301.15,291.37,297.25,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.54,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15964500.0,299.71,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.84,303.15,300.98,291.36,297.25,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15964800.0,299.71,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.84,303.15,300.82,291.35,297.25,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.39,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15965100.0,299.7,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,291.84,303.15,300.65,291.33,297.25,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.12,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15965400.0,299.69,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.8,303.15,300.48,291.31,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15965700.0,299.68,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.8,303.15,300.32,291.29,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15966000.0,299.68,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,300.15,291.26,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.08,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15966300.0,299.67,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,300.0,291.24,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.03,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15966600.0,299.66,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,299.88,291.24,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15966900.0,299.66,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,299.79,291.26,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15967200.0,299.65,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,299.72,291.29,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15967500.0,299.64,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,299.66,291.33,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15967800.0,299.64,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,299.61,291.37,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15968100.0,299.63,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,299.56,291.42,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15968400.0,299.63,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,299.51,291.46,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15968700.0,299.62,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,299.45,291.5,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15969000.0,299.62,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,299.37,291.52,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15969300.0,299.61,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,299.28,291.53,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15969600.0,299.61,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,299.15,291.52,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15969900.0,299.6,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,298.98,291.48,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15970200.0,299.6,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,298.76,291.42,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15970500.0,299.59,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,298.5,291.34,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15970800.0,299.59,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,298.22,291.24,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15971100.0,299.58,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,297.91,291.13,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15971400.0,299.57,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,297.6,291.0,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15971700.0,299.57,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,297.29,290.88,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15972000.0,299.56,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,296.99,290.76,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15972300.0,299.55,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.8,303.15,296.72,290.65,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15972600.0,299.55,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.8,303.15,296.48,290.56,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15972900.0,299.54,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,296.29,290.49,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15973200.0,299.53,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,296.15,290.45,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15973500.0,299.52,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.75,1.0,0.3,0.0,291.81,303.15,296.05,290.42,297.26,296.87,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.16,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15973800.0,299.52,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,291.77,303.15,295.94,290.39,297.26,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15974100.0,299.51,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.75,303.15,295.84,290.36,297.27,296.88,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15974400.0,299.51,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.75,303.15,295.74,290.33,297.27,296.88,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15974700.0,299.5,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.75,303.15,295.65,290.3,297.27,296.88,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15975000.0,299.5,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.75,303.15,295.55,290.27,297.27,296.88,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15975300.0,299.49,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,295.46,290.23,297.27,296.88,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15975600.0,299.48,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,295.38,290.2,297.27,296.88,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15975900.0,299.48,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,295.29,290.17,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15976200.0,299.47,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,295.21,290.14,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15976500.0,299.47,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,295.13,290.1,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15976800.0,299.46,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,295.05,290.07,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15977100.0,299.45,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,294.97,290.05,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15977400.0,299.45,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,294.9,290.02,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15977700.0,299.44,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,294.83,289.99,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15978000.0,299.44,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,294.76,289.96,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15978300.0,299.43,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,294.68,289.93,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15978600.0,299.43,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,294.61,289.9,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15978900.0,299.42,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,294.54,289.87,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15979200.0,299.42,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,294.46,289.84,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15979500.0,299.42,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,294.39,289.81,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15979800.0,299.41,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,294.31,289.77,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15980100.0,299.41,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,294.23,289.74,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15980400.0,299.4,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,294.15,289.7,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15980700.0,299.4,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,294.07,289.66,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15981000.0,299.39,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,293.98,289.63,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15981300.0,299.38,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,293.9,289.59,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15981600.0,299.38,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,293.82,289.56,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15981900.0,299.37,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,293.73,289.53,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15982200.0,299.37,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,293.65,289.5,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15982500.0,299.36,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,293.57,289.47,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15982800.0,299.36,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,293.48,289.44,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15983100.0,299.35,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,293.4,289.41,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15983400.0,299.35,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,293.32,289.39,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15983700.0,299.34,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,293.23,289.36,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15984000.0,299.34,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,293.15,289.33,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15984300.0,299.33,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,291.75,303.15,293.06,289.32,297.26,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.06,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15984600.0,299.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,291.75,303.15,292.97,289.34,297.26,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15984900.0,299.32,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.75,303.15,292.88,289.37,297.26,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15985200.0,299.31,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,291.75,303.15,292.78,289.41,297.26,296.88,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.24,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15985500.0,299.31,303.15,285.15,0.0,0.0,291.76,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.77,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.74,303.15,292.68,289.47,297.27,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15985800.0,299.3,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,291.68,303.15,292.59,289.52,297.28,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15986100.0,299.28,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.67,1.0,0.3,0.0,291.68,303.15,292.5,289.58,297.28,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15986400.0,299.25,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,291.65,303.15,292.41,289.62,297.28,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15986700.0,299.24,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.66,1.0,0.3,0.0,291.66,303.15,292.33,289.66,297.28,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.13,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15987000.0,299.24,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.66,1.0,0.3,0.0,291.66,303.15,292.26,289.68,297.28,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.02,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
15987300.0,299.25,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.66,1.0,0.3,0.0,291.66,303.15,292.2,289.68,297.28,296.88,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.17,290.63,294.83,295.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
