time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16185300.0,298.89,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.96,291.15,300.98,298.18,299.93,299.14,290.95,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.42,3.28,1.13,0.97,0.97,0.0,296.8,410.0,98171.63,0.0,13488.93,1.0,282.67,289.09,301.2,306.49,293.15,293.15,281.25,21898.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17461.43,0.0,1838.26,2275.33,0.0,2986.77,1.0,1.0,0.0,3.0,1.0,0.0
16185600.0,298.78,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,290.61,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,290.61,1.0,1.0,2.66,290.61,291.15,301.15,298.21,299.93,299.05,290.61,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.37,3.33,1.08,0.92,0.92,0.0,296.77,410.0,100981.2,0.0,13489.0,1.0,282.07,288.69,301.21,306.63,293.15,293.15,280.65,23939.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18136.64,0.0,1846.76,2275.33,0.0,3046.1,1.0,1.0,0.0,3.0,1.0,0.0
16185900.0,298.72,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,290.63,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,290.63,1.0,1.0,2.66,290.63,291.15,301.32,298.24,299.94,298.99,290.63,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.32,3.37,1.04,0.89,0.89,0.0,296.75,410.0,98236.48,0.0,13489.04,1.0,282.27,288.72,301.21,306.38,293.15,293.15,280.95,25593.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17293.17,0.0,1853.67,2275.33,0.0,2974.94,1.0,1.0,0.0,3.0,1.0,0.0
16186200.0,298.74,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,290.85,1.0,1.0,2.66,290.85,291.15,301.48,298.28,300.0,299.0,290.85,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.29,3.41,1.0,0.89,0.89,0.0,296.74,410.0,93468.13,0.0,13489.07,1.0,282.85,289.0,301.26,306.2,293.15,293.15,281.55,25406.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16417.03,0.0,1852.89,2275.33,0.0,2840.25,1.0,1.0,0.0,3.0,1.0,0.0
16186500.0,298.77,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,290.99,1.0,1.0,2.66,290.99,291.15,301.65,298.32,300.07,299.03,290.99,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.25,3.44,0.97,0.89,0.89,0.0,296.72,410.0,90894.4,0.0,13489.08,1.0,283.18,289.17,301.33,306.2,293.15,293.15,281.85,24961.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16127.27,0.0,1851.03,2275.33,0.0,2755.67,1.0,1.0,0.0,3.0,1.0,0.0
16186800.0,298.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,301.82,298.35,300.13,299.04,291.18,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.22,3.47,0.94,0.91,0.91,0.0,296.71,410.0,87305.29,0.0,13489.08,1.0,283.67,289.4,301.33,305.93,293.15,293.15,282.45,24360.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15234.94,0.0,1848.52,2275.33,0.0,2658.01,1.0,1.0,0.0,3.0,1.0,0.0
16187100.0,298.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,301.98,298.39,300.18,299.05,291.1,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.2,3.49,0.92,0.9,0.9,0.0,296.71,410.0,88725.77,0.0,13489.06,1.0,283.45,289.29,301.4,306.16,293.15,293.15,282.15,24668.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15742.47,0.0,1849.81,2275.33,0.0,2679.02,1.0,1.0,0.0,3.0,1.0,0.0
16187400.0,298.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,302.15,298.42,300.23,299.04,291.08,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.52,0.89,0.9,0.9,0.0,296.71,410.0,88912.63,0.0,13489.02,1.0,283.41,289.26,301.43,306.18,293.15,293.15,282.15,24964.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15664.76,0.0,1851.04,2275.33,0.0,2681.95,1.0,1.0,0.0,3.0,1.0,0.0
16187700.0,298.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.32,298.46,300.28,299.04,291.16,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.88,0.9,0.9,0.0,296.72,410.0,87350.23,0.0,13488.95,1.0,283.63,289.35,301.44,306.03,293.15,293.15,282.45,24727.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15181.56,0.0,1850.05,2275.33,0.0,2638.48,1.0,1.0,0.0,3.0,1.0,0.0
16188000.0,298.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,302.48,298.49,300.34,299.04,291.19,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.91,0.91,0.0,296.73,410.0,87063.16,0.0,13488.87,1.0,283.67,289.38,301.47,306.08,293.15,293.15,282.45,24504.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15282.05,0.0,1849.12,2275.33,0.0,2611.18,1.0,1.0,0.0,3.0,1.0,0.0
16188300.0,298.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.65,298.53,300.39,299.04,291.11,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.9,0.9,0.0,296.74,410.0,88585.7,0.0,13488.79,1.0,283.45,289.29,301.54,306.3,293.15,293.15,282.15,24763.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15802.9,0.0,1850.2,2275.33,0.0,2631.31,1.0,1.0,0.0,3.0,1.0,0.0
16188600.0,298.77,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,302.82,298.57,300.44,299.04,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.9,0.9,0.0,296.75,410.0,88885.48,0.0,13488.71,1.0,283.41,289.26,301.58,306.33,293.15,293.15,282.15,24974.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15742.84,0.0,1851.08,2275.33,0.0,2635.48,1.0,1.0,0.0,3.0,1.0,0.0
16188900.0,298.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,302.98,298.61,300.5,299.04,291.19,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.91,0.91,0.0,296.76,410.0,87438.79,0.0,13488.64,1.0,283.64,289.36,301.59,306.19,293.15,293.15,282.45,24632.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15275.0,0.0,1849.65,2275.33,0.0,2593.23,1.0,1.0,0.0,3.0,1.0,0.0
16189200.0,298.78,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,299.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.15,298.65,300.56,299.05,291.23,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.91,0.91,0.0,296.77,410.0,87268.14,0.0,13488.58,1.0,283.68,289.4,301.63,306.25,293.15,293.15,282.45,24294.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15396.27,0.0,1848.24,2275.33,0.0,2566.79,1.0,1.0,0.0,3.0,1.0,0.0
16189500.0,298.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.3,298.7,300.6,299.03,291.1,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.9,0.9,0.0,296.78,410.0,89468.62,0.0,13488.52,1.0,283.36,289.23,301.68,306.4,293.15,293.15,282.15,25176.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15712.12,0.0,1851.93,2275.33,0.0,2615.86,1.0,1.0,0.0,3.0,1.0,0.0
16189800.0,298.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.42,298.77,300.64,299.04,291.15,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.9,0.9,0.0,296.79,410.0,89304.78,0.0,13488.47,1.0,283.42,289.29,301.78,306.55,293.15,293.15,282.15,24700.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15917.11,0.0,1849.94,2275.33,0.0,2576.41,1.0,1.0,0.0,3.0,1.0,0.0
16190100.0,298.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.52,298.86,300.66,299.03,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.62,0.79,0.91,0.91,0.0,296.79,410.0,87981.63,0.0,13488.43,1.0,283.64,289.4,301.82,306.43,293.15,293.15,282.45,24446.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15465.35,0.0,1848.88,2275.33,0.0,2521.95,1.0,1.0,0.0,3.0,1.0,0.0
16190400.0,298.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,303.59,298.95,300.68,299.02,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.89,0.89,0.0,296.8,410.0,91659.63,0.0,13488.39,1.0,283.15,289.18,301.96,306.87,293.15,293.15,281.85,25073.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16487.43,0.0,1851.49,2275.33,0.0,2582.58,1.0,1.0,0.0,3.0,1.0,0.0
16190700.0,298.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.66,299.05,300.7,299.01,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.78,0.9,0.9,0.0,296.8,410.0,90414.01,0.0,13488.35,1.0,283.38,289.3,302.02,306.78,293.15,293.15,282.15,24715.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16038.17,0.0,1850.0,2275.33,0.0,2526.72,1.0,1.0,0.0,3.0,1.0,0.0
16191000.0,298.75,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.71,299.14,300.71,299.02,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.91,0.91,0.0,296.81,410.0,90459.25,0.0,13488.32,1.0,283.42,289.35,302.13,306.91,293.15,293.15,282.15,24325.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16230.1,0.0,1848.37,2275.33,0.0,2489.77,1.0,1.0,0.0,3.0,1.0,0.0
16191300.0,298.73,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.76,299.24,300.72,299.0,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.65,0.77,0.9,0.9,0.0,296.81,410.0,92849.45,0.0,13488.29,1.0,283.11,289.2,302.22,307.12,293.15,293.15,281.85,25129.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16640.29,0.0,1851.73,2275.33,0.0,2527.83,1.0,1.0,0.0,3.0,1.0,0.0
16191600.0,298.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.82,299.33,300.74,299.01,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.82,410.0,92821.37,0.0,13488.26,1.0,283.17,289.27,302.34,307.31,293.15,293.15,281.85,24575.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16893.51,0.0,1849.41,2275.33,0.0,2491.29,1.0,1.0,0.0,3.0,1.0,0.0
16191900.0,298.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.88,299.41,300.75,298.99,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.9,0.9,0.0,296.83,410.0,94640.94,0.0,13488.23,1.0,282.94,289.17,302.43,307.53,293.15,293.15,281.55,24913.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17513.28,0.0,1850.83,2275.33,0.0,2505.61,1.0,1.0,0.0,3.0,1.0,0.0
16192200.0,298.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,303.95,299.48,300.77,298.99,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.76,0.89,0.89,0.0,296.83,410.0,95098.84,0.0,13488.2,1.0,282.9,289.16,302.49,307.6,293.15,293.15,281.55,25108.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17494.45,0.0,1851.64,2275.33,0.0,2504.26,1.0,1.0,0.0,3.0,1.0,0.0
16192500.0,298.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.04,299.53,300.8,298.98,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.84,410.0,93752.84,0.0,13488.17,1.0,283.13,289.27,302.52,307.47,293.15,293.15,281.85,24744.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16960.17,0.0,1850.12,2275.33,0.0,2467.0,1.0,1.0,0.0,3.0,1.0,0.0
16192800.0,298.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,304.15,299.56,300.83,298.98,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.91,0.91,0.0,296.84,410.0,93588.48,0.0,13488.14,1.0,283.17,289.31,302.55,307.53,293.15,293.15,281.85,24413.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17089.12,0.0,1848.74,2275.33,0.0,2451.32,1.0,1.0,0.0,3.0,1.0,0.0
16193100.0,298.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.28,299.58,300.88,298.98,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.84,410.0,95183.81,0.0,13488.12,1.0,282.95,289.21,302.6,307.74,293.15,293.15,281.55,24566.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17717.08,0.0,1849.38,2275.33,0.0,2474.34,1.0,1.0,0.0,3.0,1.0,0.0
16193400.0,298.69,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.43,299.62,300.92,298.96,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.9,0.9,0.0,296.84,410.0,95561.74,0.0,13488.12,1.0,282.89,289.17,302.58,307.68,293.15,293.15,281.55,25005.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17576.08,0.0,1851.21,2275.33,0.0,2506.4,1.0,1.0,0.0,3.0,1.0,0.0
16193700.0,298.69,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,304.59,299.66,300.98,298.97,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.89,0.89,0.0,296.84,410.0,97225.82,0.0,13488.12,1.0,282.68,289.09,302.63,307.9,293.15,293.15,281.25,25120.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18253.26,0.0,1851.69,2275.33,0.0,2572.05,1.0,1.0,0.0,3.0,1.0,0.0
16194000.0,298.7,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,299.0,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,304.76,299.72,301.04,298.97,291.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.91,0.91,0.0,296.84,410.0,94011.48,0.0,13488.13,1.0,283.17,289.33,302.58,307.58,293.15,293.15,281.85,24221.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17175.38,0.0,1847.94,2275.33,0.0,2543.73,1.0,1.0,0.0,3.0,1.0,0.0
16194300.0,298.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.94,299.77,301.09,298.96,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.84,410.0,96342.94,0.0,13488.15,1.0,282.86,289.18,302.59,307.7,293.15,293.15,281.55,24903.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17568.99,0.0,1850.78,2275.33,0.0,2650.79,1.0,1.0,0.0,3.0,1.0,0.0
16194600.0,298.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.12,299.83,301.15,298.95,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.83,410.0,96249.91,0.0,13488.17,1.0,282.9,289.22,302.59,307.72,293.15,293.15,281.55,24608.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17691.73,0.0,1849.55,2275.33,0.0,2692.0,1.0,1.0,0.0,3.0,1.0,0.0
16194900.0,298.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.3,299.9,301.22,298.95,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.82,410.0,97960.85,0.0,13488.19,1.0,282.68,289.13,302.62,307.92,293.15,293.15,281.25,24763.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18361.5,0.0,1850.2,2275.33,0.0,2774.16,1.0,1.0,0.0,3.0,1.0,0.0
16195200.0,298.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.48,299.96,301.28,298.95,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.82,410.0,98439.88,0.0,13488.22,1.0,282.65,289.12,302.61,307.91,293.15,293.15,281.25,24835.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18300.21,0.0,1850.5,2275.33,0.0,2841.72,1.0,1.0,0.0,3.0,1.0,0.0
16195500.0,298.66,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.66,300.01,301.34,298.95,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.81,410.0,100225.74,0.0,13488.25,1.0,282.41,289.02,302.62,308.07,293.15,293.15,280.95,25021.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18964.2,0.0,1851.28,2275.33,0.0,2922.95,1.0,1.0,0.0,3.0,1.0,0.0
16195800.0,298.65,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,305.83,300.06,301.39,298.93,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.8,410.0,100568.04,0.0,13488.28,1.0,282.37,288.99,302.61,308.03,293.15,293.15,280.95,25376.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18858.49,0.0,1852.76,2275.33,0.0,2980.14,1.0,1.0,0.0,3.0,1.0,0.0
16196100.0,298.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.0,300.1,301.45,298.94,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.8,410.0,98616.05,0.0,13488.3,1.0,282.69,289.18,302.61,307.94,293.15,293.15,281.25,24364.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18469.07,0.0,1848.54,2275.33,0.0,2974.42,1.0,1.0,0.0,3.0,1.0,0.0
16196400.0,298.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.15,300.13,301.5,298.93,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.79,410.0,99052.11,0.0,13488.32,1.0,282.64,289.14,302.59,307.87,293.15,293.15,281.25,24629.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18329.4,0.0,1849.64,2275.33,0.0,3021.48,1.0,1.0,0.0,3.0,1.0,0.0
16196700.0,298.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.31,300.16,301.55,298.92,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.79,410.0,100615.1,0.0,13488.32,1.0,282.42,289.04,302.61,308.06,293.15,293.15,280.95,24897.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19011.69,0.0,1850.76,2275.33,0.0,3072.03,1.0,1.0,0.0,3.0,1.0,0.0
16197000.0,298.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.47,300.2,301.6,298.91,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.8,410.0,100981.96,0.0,13488.3,1.0,282.38,289.02,302.61,308.05,293.15,293.15,280.95,25093.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18930.39,0.0,1851.58,2275.33,0.0,3118.11,1.0,1.0,0.0,3.0,1.0,0.0
16197300.0,298.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.64,300.24,301.66,298.91,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.9,0.9,0.0,296.81,410.0,99611.11,0.0,13488.25,1.0,282.6,289.13,302.59,307.87,293.15,293.15,281.25,24715.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18282.73,0.0,1850.0,2275.33,0.0,3136.92,1.0,1.0,0.0,3.0,1.0,0.0
16197600.0,298.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,306.81,300.27,301.72,298.91,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.91,0.91,0.0,296.82,410.0,99480.03,0.0,13488.2,1.0,282.64,289.17,302.59,307.9,293.15,293.15,281.25,24353.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18403.53,0.0,1848.49,2275.33,0.0,3166.22,1.0,1.0,0.0,3.0,1.0,0.0
16197900.0,298.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.96,300.3,301.76,298.89,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.89,0.89,0.0,296.83,410.0,101617.77,0.0,13488.13,1.0,282.33,289.0,302.59,307.99,293.15,293.15,280.95,25246.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18823.42,0.0,1852.22,2275.33,0.0,3238.73,1.0,1.0,0.0,3.0,1.0,0.0
16198200.0,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.1,300.31,301.81,298.89,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.85,410.0,101293.27,0.0,13488.07,1.0,282.38,289.04,302.6,308.06,293.15,293.15,280.95,24833.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18981.55,0.0,1850.49,2275.33,0.0,3239.98,1.0,1.0,0.0,3.0,1.0,0.0
16198500.0,298.59,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.21,300.29,301.84,298.88,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.86,410.0,102826.63,0.0,13488.0,1.0,282.15,288.93,302.61,308.21,293.15,293.15,280.65,25129.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19638.85,0.0,1851.73,2275.33,0.0,3255.95,1.0,1.0,0.0,3.0,1.0,0.0
16198800.0,298.58,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,307.29,300.25,301.87,298.88,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.91,0.91,0.0,296.88,410.0,99243.0,0.0,13487.95,1.0,282.64,289.15,302.57,307.86,293.15,293.15,281.25,24431.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18348.81,0.0,1848.82,2275.33,0.0,3163.77,1.0,1.0,0.0,3.0,1.0,0.0
16199100.0,298.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.33,300.17,301.88,298.87,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.9,0.9,0.0,296.89,410.0,100469.49,0.0,13487.9,1.0,282.41,289.03,302.58,308.03,293.15,293.15,280.95,24737.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18972.83,0.0,1850.09,2275.33,0.0,3115.31,1.0,1.0,0.0,3.0,1.0,0.0
16199400.0,298.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.33,300.05,301.87,298.86,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.89,410.0,100255.63,0.0,13487.87,1.0,282.37,288.97,302.57,307.98,293.15,293.15,280.95,25181.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18784.83,0.0,1851.95,2275.33,0.0,3016.53,1.0,1.0,0.0,3.0,1.0,0.0
16199700.0,298.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.27,299.89,301.84,298.84,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.89,0.89,0.0,296.9,410.0,98068.68,0.0,13487.86,1.0,282.58,289.02,302.54,307.75,293.15,293.15,281.25,25294.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17998.55,0.0,1852.42,2275.33,0.0,2842.09,1.0,1.0,0.0,3.0,1.0,0.0
16200000.0,298.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.15,299.67,301.79,298.84,291.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.89,410.0,96899.47,0.0,13487.87,1.0,282.63,289.01,302.56,307.78,293.15,293.15,281.25,25320.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18012.2,0.0,1852.52,2275.33,0.0,2638.01,1.0,1.0,0.0,3.0,1.0,0.0
16200300.0,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.99,299.46,301.73,298.84,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.89,410.0,94010.62,0.0,13487.89,1.0,282.93,289.13,302.48,307.58,293.15,293.15,281.55,24756.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17457.07,0.0,1850.17,2275.33,0.0,2518.97,1.0,1.0,0.0,3.0,1.0,0.0
16200600.0,298.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.82,299.32,301.66,298.82,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.88,410.0,93743.09,0.0,13487.91,1.0,282.89,289.06,302.34,307.39,293.15,293.15,281.55,25250.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17187.19,0.0,1852.23,2275.33,0.0,2553.19,1.0,1.0,0.0,3.0,1.0,0.0
16200900.0,298.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.63,299.24,301.6,298.82,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.88,410.0,91330.09,0.0,13487.94,1.0,283.2,289.21,302.26,307.19,293.15,293.15,281.85,24475.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16751.06,0.0,1849.0,2275.33,0.0,2504.59,1.0,1.0,0.0,3.0,1.0,0.0
16201200.0,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.44,299.2,301.51,298.8,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.87,410.0,91488.02,0.0,13487.98,1.0,283.14,289.15,302.19,307.06,293.15,293.15,281.85,25004.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16551.13,0.0,1851.21,2275.33,0.0,2520.43,1.0,1.0,0.0,3.0,1.0,0.0
16201500.0,298.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,306.24,299.2,301.44,298.8,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.86,410.0,89913.83,0.0,13488.03,1.0,283.38,289.26,302.19,306.94,293.15,293.15,282.15,24581.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16064.26,0.0,1849.44,2275.33,0.0,2482.03,1.0,1.0,0.0,3.0,1.0,0.0
16201800.0,298.47,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,306.03,299.23,301.35,298.78,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.85,410.0,93344.56,0.0,13488.06,1.0,282.88,289.03,302.25,307.27,293.15,293.15,281.55,25518.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17064.43,0.0,1853.35,2275.33,0.0,2548.81,1.0,1.0,0.0,3.0,1.0,0.0
16202100.0,298.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.82,299.28,301.28,298.78,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.85,410.0,91354.02,0.0,13488.08,1.0,283.2,289.21,302.29,307.21,293.15,293.15,281.85,24661.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16770.47,0.0,1849.77,2275.33,0.0,2473.95,1.0,1.0,0.0,3.0,1.0,0.0
16202400.0,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.6,299.33,301.2,298.77,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.84,410.0,91843.8,0.0,13488.1,1.0,283.16,289.2,302.34,307.26,293.15,293.15,281.85,24753.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16744.85,0.0,1850.16,2275.33,0.0,2479.0,1.0,1.0,0.0,3.0,1.0,0.0
16202700.0,298.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.39,299.37,301.11,298.75,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.84,410.0,90453.66,0.0,13488.11,1.0,283.38,289.3,302.34,307.1,293.15,293.15,282.15,24608.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16222.13,0.0,1849.55,2275.33,0.0,2436.37,1.0,1.0,0.0,3.0,1.0,0.0
16203000.0,298.43,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,305.17,299.41,301.03,298.74,291.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.84,410.0,93966.61,0.0,13488.13,1.0,282.89,289.08,302.43,307.48,293.15,293.15,281.55,25450.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17275.12,0.0,1853.07,2275.33,0.0,2508.79,1.0,1.0,0.0,3.0,1.0,0.0
16203300.0,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.96,299.43,300.95,298.74,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,91932.18,0.0,13488.15,1.0,283.2,289.26,302.44,307.4,293.15,293.15,281.85,24576.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16953.63,0.0,1849.42,2275.33,0.0,2447.72,1.0,1.0,0.0,3.0,1.0,0.0
16203600.0,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.75,299.42,300.86,298.72,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,92231.91,0.0,13488.17,1.0,283.15,289.21,302.41,307.32,293.15,293.15,281.85,25070.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16793.54,0.0,1851.48,2275.33,0.0,2470.83,1.0,1.0,0.0,3.0,1.0,0.0
16203900.0,298.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,304.54,299.4,300.8,298.74,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.82,410.0,90677.25,0.0,13488.19,1.0,283.39,289.32,302.38,307.18,293.15,293.15,282.15,24633.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16287.7,0.0,1849.66,2275.33,0.0,2445.91,1.0,1.0,0.0,3.0,1.0,0.0
16204200.0,298.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,304.33,299.38,300.72,298.74,291.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.82,410.0,90438.26,0.0,13488.22,1.0,283.43,289.36,302.37,307.18,293.15,293.15,282.15,24348.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16373.08,0.0,1848.47,2275.33,0.0,2437.34,1.0,1.0,0.0,3.0,1.0,0.0
16204500.0,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.11,299.37,300.64,298.73,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.81,410.0,91963.05,0.0,13488.24,1.0,283.2,289.26,302.39,307.35,293.15,293.15,281.85,24583.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16924.67,0.0,1849.45,2275.33,0.0,2470.55,1.0,1.0,0.0,3.0,1.0,0.0
16204800.0,298.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.89,299.36,300.55,298.71,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.81,410.0,92221.84,0.0,13488.25,1.0,283.17,289.23,302.38,307.33,293.15,293.15,281.85,24826.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16824.35,0.0,1850.46,2275.33,0.0,2487.26,1.0,1.0,0.0,3.0,1.0,0.0
16205100.0,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.67,299.35,300.47,298.7,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.81,410.0,90691.24,0.0,13488.26,1.0,283.39,289.32,302.33,307.13,293.15,293.15,282.15,24587.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16260.47,0.0,1849.47,2275.33,0.0,2460.96,1.0,1.0,0.0,3.0,1.0,0.0
16205400.0,298.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.45,299.34,300.38,298.69,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.81,410.0,90390.3,0.0,13488.26,1.0,283.42,289.35,302.32,307.13,293.15,293.15,282.15,24412.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16337.43,0.0,1848.74,2275.33,0.0,2450.7,1.0,1.0,0.0,3.0,1.0,0.0
16205700.0,298.36,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.23,299.32,300.3,298.68,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.81,410.0,91845.82,0.0,13488.25,1.0,283.2,289.25,302.34,307.29,293.15,293.15,281.85,24771.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16873.34,0.0,1850.23,2275.33,0.0,2484.62,1.0,1.0,0.0,3.0,1.0,0.0
16206000.0,298.34,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,303.01,299.3,300.21,298.67,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.81,410.0,92020.71,0.0,13488.23,1.0,283.16,289.22,302.31,307.26,293.15,293.15,281.85,25164.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16753.5,0.0,1851.87,2275.33,0.0,2503.47,1.0,1.0,0.0,3.0,1.0,0.0
16206300.0,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.79,299.27,300.12,298.65,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.82,410.0,90394.66,0.0,13488.21,1.0,283.38,289.31,302.26,307.04,293.15,293.15,282.15,25073.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16169.21,0.0,1851.49,2275.33,0.0,2480.28,1.0,1.0,0.0,3.0,1.0,0.0
16206600.0,298.33,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,302.57,299.24,300.05,298.66,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.82,410.0,89995.54,0.0,13488.19,1.0,283.43,289.35,302.25,307.08,293.15,293.15,282.15,24707.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16287.31,0.0,1849.97,2275.33,0.0,2473.5,1.0,1.0,0.0,3.0,1.0,0.0
16206900.0,298.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,302.36,299.2,299.96,298.64,291.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.82,410.0,88311.05,0.0,13488.18,1.0,283.65,289.43,302.17,306.82,293.15,293.15,282.45,24679.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15701.36,0.0,1849.85,2275.33,0.0,2451.58,1.0,1.0,0.0,3.0,1.0,0.0
16207200.0,298.31,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.15,299.14,299.88,298.63,291.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.83,410.0,87920.43,0.0,13488.17,1.0,283.69,289.46,302.13,306.81,293.15,293.15,282.45,24445.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15759.64,0.0,1848.87,2275.33,0.0,2452.75,1.0,1.0,0.0,3.0,1.0,0.0
16207500.0,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,302.09,299.14,299.85,298.62,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,89444.45,0.0,13488.17,1.0,283.47,289.36,302.15,306.97,293.15,293.15,282.15,24705.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16272.79,0.0,1849.96,2275.33,0.0,2473.42,1.0,1.0,0.0,3.0,1.0,0.0
16207800.0,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,302.27,299.23,299.91,298.61,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,90023.17,0.0,13488.17,1.0,283.43,289.35,302.23,307.04,293.15,293.15,282.15,24751.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16275.58,0.0,1850.15,2275.33,0.0,2455.99,1.0,1.0,0.0,3.0,1.0,0.0
