time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16208100.0,298.27,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,302.66,299.38,300.04,298.59,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,92078.16,0.0,13488.17,1.0,283.21,289.27,302.38,307.33,293.15,293.15,281.85,25004.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16931.76,0.0,1851.21,2275.33,0.0,2443.79,1.0,1.0,0.0,3.0,1.0,0.0
16208400.0,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.2,299.57,300.23,298.59,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,93013.45,0.0,13488.16,1.0,283.18,289.29,302.58,307.55,293.15,293.15,281.85,24882.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17063.88,0.0,1850.7,2275.33,0.0,2408.76,1.0,1.0,0.0,3.0,1.0,0.0
16208700.0,298.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.85,299.79,300.46,298.59,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,95411.67,0.0,13488.16,1.0,282.95,289.23,302.66,307.83,293.15,293.15,281.55,24666.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17796.43,0.0,1849.8,2275.33,0.0,2594.36,1.0,1.0,0.0,3.0,1.0,0.0
16209000.0,298.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.55,299.99,300.7,298.59,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.83,410.0,96433.83,0.0,13488.15,1.0,282.92,289.25,302.64,307.82,293.15,293.15,281.55,24431.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17808.94,0.0,1848.81,2275.33,0.0,2797.14,1.0,1.0,0.0,3.0,1.0,0.0
16209300.0,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.25,300.17,300.95,298.58,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.83,410.0,98650.23,0.0,13488.15,1.0,282.69,289.18,302.64,307.98,293.15,293.15,281.25,24434.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18493.96,0.0,1848.83,2275.33,0.0,3008.28,1.0,1.0,0.0,3.0,1.0,0.0
16209600.0,298.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.91,300.32,301.18,298.57,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.83,410.0,99448.82,0.0,13488.14,1.0,282.64,289.17,302.61,307.92,293.15,293.15,281.25,24544.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18412.1,0.0,1849.29,2275.33,0.0,3180.18,1.0,1.0,0.0,3.0,1.0,0.0
16209900.0,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.48,300.42,301.38,298.57,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,101277.26,0.0,13488.14,1.0,282.42,289.09,302.62,308.11,293.15,293.15,280.95,24600.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19138.48,0.0,1849.52,2275.33,0.0,3320.68,1.0,1.0,0.0,3.0,1.0,0.0
16210200.0,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.91,300.48,301.52,298.55,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.83,410.0,101710.75,0.0,13488.14,1.0,282.37,289.05,302.59,308.03,293.15,293.15,280.95,24966.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18989.62,0.0,1851.05,2275.33,0.0,3406.25,1.0,1.0,0.0,3.0,1.0,0.0
16210500.0,298.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,307.15,300.48,301.61,298.56,291.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.83,410.0,103227.27,0.0,13488.15,1.0,282.15,288.96,302.61,308.23,293.15,293.15,280.65,25114.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19712.79,0.0,1851.66,2275.33,0.0,3448.63,1.0,1.0,0.0,3.0,1.0,0.0
16210800.0,298.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.15,300.45,301.61,298.55,291.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.91,0.91,0.0,296.83,410.0,99661.75,0.0,13488.17,1.0,282.64,289.18,302.57,307.88,293.15,293.15,281.25,24399.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18419.23,0.0,1848.68,2275.33,0.0,3372.31,1.0,1.0,0.0,3.0,1.0,0.0
16211100.0,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.93,300.39,301.53,298.55,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.9,0.9,0.0,296.81,410.0,100954.31,0.0,13488.22,1.0,282.42,289.07,302.59,308.06,293.15,293.15,280.95,24718.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19057.01,0.0,1850.01,2275.33,0.0,3331.68,1.0,1.0,0.0,3.0,1.0,0.0
16211400.0,298.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.56,300.34,301.39,298.53,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.89,0.89,0.0,296.79,410.0,100975.14,0.0,13488.32,1.0,282.38,289.02,302.59,308.03,293.15,293.15,280.95,25129.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18914.52,0.0,1851.73,2275.33,0.0,3281.4,1.0,1.0,0.0,3.0,1.0,0.0
16211700.0,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.08,300.27,301.21,298.52,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,99186.94,0.0,13488.48,1.0,282.6,289.1,302.56,307.83,293.15,293.15,281.25,25132.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18194.98,0.0,1851.74,2275.33,0.0,3196.81,1.0,1.0,0.0,3.0,1.0,0.0
16212000.0,298.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.51,300.2,301.0,298.51,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.72,410.0,98576.61,0.0,13488.65,1.0,282.65,289.13,302.58,307.89,293.15,293.15,281.25,24949.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18301.84,0.0,1850.98,2275.33,0.0,3107.0,1.0,1.0,0.0,3.0,1.0,0.0
16212300.0,298.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.87,300.09,300.76,298.5,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.69,410.0,96711.3,0.0,13488.77,1.0,282.86,289.2,302.55,307.68,293.15,293.15,281.55,24921.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17607.46,0.0,1850.86,2275.33,0.0,2986.41,1.0,1.0,0.0,3.0,1.0,0.0
16212600.0,298.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.2,299.97,300.51,298.48,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.65,410.0,95942.22,0.0,13488.93,1.0,282.9,289.2,302.55,307.67,293.15,293.15,281.55,25120.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17616.21,0.0,1851.69,2275.33,0.0,2852.6,1.0,1.0,0.0,3.0,1.0,0.0
16212900.0,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.54,299.81,300.27,298.46,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.64,410.0,93826.23,0.0,13488.99,1.0,283.13,289.28,302.54,307.52,293.15,293.15,281.85,25067.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16990.0,0.0,1851.47,2275.33,0.0,2681.07,1.0,1.0,0.0,3.0,1.0,0.0
16213200.0,298.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,302.89,299.64,300.03,298.46,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.64,410.0,92925.62,0.0,13489.0,1.0,283.18,289.29,302.57,307.57,293.15,293.15,281.85,24979.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17052.07,0.0,1851.1,2275.33,0.0,2510.61,1.0,1.0,0.0,3.0,1.0,0.0
16213500.0,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.3,299.45,299.81,298.43,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.64,410.0,90781.88,0.0,13489.01,1.0,283.39,289.34,302.44,307.27,293.15,293.15,282.15,25085.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16335.39,0.0,1851.54,2275.33,0.0,2462.21,1.0,1.0,0.0,3.0,1.0,0.0
16213800.0,298.08,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,301.8,299.26,299.62,298.42,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.65,410.0,89831.8,0.0,13488.95,1.0,283.43,289.34,302.29,307.13,293.15,293.15,282.15,25049.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16282.88,0.0,1851.39,2275.33,0.0,2487.39,1.0,1.0,0.0,3.0,1.0,0.0
16214100.0,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,301.4,299.09,299.47,298.4,291.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.67,410.0,87719.77,0.0,13488.86,1.0,283.65,289.4,302.08,306.73,293.15,293.15,282.45,25153.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15578.43,0.0,1851.83,2275.33,0.0,2493.98,1.0,1.0,0.0,3.0,1.0,0.0
16214400.0,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,301.15,298.94,299.37,298.39,291.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.69,410.0,86890.9,0.0,13488.79,1.0,283.69,289.41,301.96,306.63,293.15,293.15,282.45,25027.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15567.04,0.0,1851.3,2275.33,0.0,2504.53,1.0,1.0,0.0,3.0,1.0,0.0
16214700.0,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,301.0,298.8,299.3,298.37,291.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.7,410.0,84924.05,0.0,13488.74,1.0,283.91,289.47,301.79,306.29,293.15,293.15,282.75,24976.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14952.19,0.0,1851.09,2275.33,0.0,2502.53,1.0,1.0,0.0,3.0,1.0,0.0
16215000.0,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,300.9,298.66,299.26,298.35,291.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.71,410.0,84145.81,0.0,13488.7,1.0,283.94,289.47,301.65,306.13,293.15,293.15,282.75,25071.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14895.51,0.0,1851.49,2275.33,0.0,2515.31,1.0,1.0,0.0,3.0,1.0,0.0
16215300.0,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,300.84,298.52,299.23,298.34,291.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.71,410.0,82106.16,0.0,13488.68,1.0,284.17,289.55,301.51,305.85,293.15,293.15,283.05,24826.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14369.94,0.0,1850.47,2275.33,0.0,2509.29,1.0,1.0,0.0,3.0,1.0,0.0
16215600.0,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,300.8,298.38,299.2,298.33,291.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.71,410.0,81350.82,0.0,13488.66,1.0,284.2,289.54,301.37,305.69,293.15,293.15,283.05,24807.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14318.51,0.0,1850.38,2275.33,0.0,2522.48,1.0,1.0,0.0,3.0,1.0,0.0
16215900.0,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,300.77,298.24,299.18,298.31,291.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.72,410.0,80287.63,0.0,13488.65,1.0,284.27,289.54,301.23,305.49,293.15,293.15,283.15,24980.87,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14058.02,0.0,1851.11,2275.33,0.0,2535.37,1.0,1.0,0.0,3.0,1.0,0.0
16216200.0,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,300.75,298.09,299.17,298.3,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.72,410.0,79670.2,0.0,13488.64,1.0,284.28,289.52,301.1,305.35,293.15,293.15,283.15,25065.2,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13978.52,0.0,1851.46,2275.33,0.0,2558.21,1.0,1.0,0.0,3.0,1.0,0.0
16216500.0,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,300.72,297.95,299.15,298.28,291.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.72,410.0,79138.77,0.0,13488.63,1.0,284.27,289.48,300.95,305.18,293.15,293.15,283.15,25391.81,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13844.77,0.0,1852.82,2275.33,0.0,2586.5,1.0,1.0,0.0,3.0,1.0,0.0
16216800.0,297.91,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,300.68,297.81,299.12,298.26,291.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.72,410.0,78566.36,0.0,13488.62,1.0,284.27,289.44,300.81,305.0,293.15,293.15,283.15,25869.14,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13706.86,0.0,1854.82,2275.33,0.0,2612.21,1.0,1.0,0.0,3.0,1.0,0.0
16217100.0,297.89,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,300.61,297.66,299.08,298.24,291.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.73,410.0,77415.34,0.0,13488.6,1.0,284.26,289.43,300.67,304.8,293.15,293.15,283.15,25659.52,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13469.72,0.0,1787.78,2275.33,0.0,2628.84,0.99,1.0,0.0,3.0,1.0,0.0
16217400.0,297.88,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,300.51,297.53,299.04,298.23,291.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.74,410.0,75349.48,0.0,13488.57,1.0,284.27,289.48,300.52,304.55,293.15,293.15,283.15,23865.76,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.45,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13089.86,0.0,1608.03,2275.33,0.0,2610.05,0.95,1.0,0.0,3.0,1.0,0.0
16217700.0,297.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,300.36,297.39,298.98,298.22,291.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.74,410.0,72820.06,0.0,13488.54,1.0,284.28,289.56,300.38,304.28,293.15,293.15,283.15,21228.65,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.29,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12649.56,0.0,1386.0,2275.33,0.0,2568.36,0.91,1.0,0.0,3.0,1.0,0.0
16218000.0,297.88,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,300.15,297.27,298.91,298.22,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.75,410.0,70850.02,0.0,13488.5,1.0,284.29,289.62,300.26,304.04,293.15,293.15,283.15,19156.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12315.98,0.0,1230.29,2275.33,0.0,2523.6,0.87,1.0,0.0,3.0,1.0,0.0
16218300.0,297.87,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,299.88,297.12,298.81,298.21,291.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.76,410.0,69918.41,0.0,13488.47,1.0,284.29,289.63,300.12,303.85,293.15,293.15,283.15,18427.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12141.06,0.0,1178.75,2275.33,0.0,2526.08,0.86,1.0,0.0,3.0,1.0,0.0
16218600.0,297.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,299.56,296.93,298.68,298.19,291.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.9,0.9,0.0,296.75,410.0,69162.69,0.0,13488.49,1.0,284.28,289.6,299.94,303.63,293.15,293.15,283.15,18218.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11980.06,0.0,1157.28,2275.33,0.0,2558.12,0.86,1.0,0.0,3.0,1.0,0.0
16218900.0,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,299.2,296.71,298.53,298.16,291.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.89,0.89,0.0,296.76,410.0,68301.84,0.0,13488.46,1.0,284.27,289.55,299.72,303.37,293.15,293.15,283.15,18221.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11796.57,0.0,1140.23,2275.33,0.0,2597.38,0.85,1.0,0.0,3.0,1.0,0.0
16219200.0,297.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,298.82,296.47,298.37,298.13,291.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.88,0.88,0.0,296.78,410.0,67242.52,0.0,13488.35,1.0,284.26,289.5,299.48,303.08,293.15,293.15,283.15,18314.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11581.64,0.0,1117.43,2275.33,0.0,2634.63,0.84,1.0,0.0,3.0,1.0,0.0
16219500.0,297.74,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,298.41,296.22,298.21,298.1,291.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.87,0.87,0.0,296.8,410.0,65982.5,0.0,13488.29,1.0,284.25,289.45,299.22,302.76,293.15,293.15,283.15,18443.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11339.17,0.0,1085.67,2275.33,0.0,2665.68,0.84,1.0,0.0,3.0,1.0,0.0
16219800.0,297.7,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.96,291.15,298.01,295.96,298.04,298.06,290.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.86,0.86,0.0,296.81,410.0,64534.56,0.0,13488.24,1.0,284.24,289.41,298.96,302.42,293.15,293.15,283.15,18580.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11074.84,0.0,1043.8,2275.33,0.0,2686.27,0.82,1.0,0.0,3.0,1.0,0.0
16220100.0,297.83,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.66,291.76,291.15,297.61,295.7,297.61,298.16,291.76,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.97,0.97,0.0,298.5,410.0,79122.18,0.0,13466.48,1.0,284.37,290.24,298.8,302.98,293.15,293.15,283.15,17075.59,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.23,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12599.85,0.0,1255.85,2275.33,0.0,3214.42,0.88,1.0,0.0,3.0,1.0,0.0
16220400.0,297.78,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,297.23,295.45,297.23,298.12,291.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.95,0.95,0.0,298.52,410.0,80565.26,0.0,13466.4,1.0,284.32,289.93,298.49,302.73,293.15,293.15,283.15,19967.61,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.44,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12719.51,0.0,1528.49,2275.33,0.0,3402.89,0.94,1.0,0.0,3.0,1.0,0.0
16220700.0,297.69,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,296.89,295.23,296.89,298.04,291.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.92,0.92,0.0,298.54,410.0,81451.19,0.0,13466.32,1.0,284.27,289.66,298.25,302.54,293.15,293.15,283.15,23419.38,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.62,4.36,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12798.17,0.0,1803.33,2275.33,0.0,3509.9,0.99,1.0,0.0,3.0,1.0,0.0
16221000.0,297.61,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,290.88,1.0,1.0,2.66,290.88,291.15,296.58,295.04,296.58,297.98,290.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.89,0.89,0.0,298.56,410.0,80249.81,0.0,13466.25,1.0,284.25,289.53,298.05,302.28,293.15,293.15,283.15,25129.13,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12574.35,0.0,1851.73,2275.33,0.0,3555.38,1.0,1.0,0.0,3.0,1.0,0.0
16221300.0,297.56,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,290.8,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,290.8,1.0,1.0,2.66,290.8,291.15,296.33,294.9,296.33,297.93,290.8,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.87,0.87,0.0,298.57,410.0,78365.03,0.0,13466.21,1.0,284.24,289.48,297.89,302.02,293.15,293.15,283.15,25870.27,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.57,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12268.49,0.0,1785.86,2275.33,0.0,3543.76,0.99,1.0,0.0,3.0,1.0,0.0
16221600.0,297.53,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,290.85,1.0,1.0,2.66,290.85,291.15,296.15,294.8,296.15,297.9,290.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.57,410.0,75475.27,0.0,13466.17,1.0,284.24,289.53,297.78,301.76,293.15,293.15,283.15,24346.25,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.41,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11842.49,0.0,1562.09,2275.33,0.0,3469.82,0.94,1.0,0.0,3.0,1.0,0.0
16221900.0,297.53,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.96,291.15,296.01,294.74,296.01,297.89,290.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.58,410.0,72264.01,0.0,13466.16,1.0,284.26,289.64,297.72,301.53,293.15,293.15,283.15,21663.46,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.21,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11402.5,0.0,1303.32,2275.33,0.0,3366.15,0.89,1.0,0.0,3.0,1.0,0.0
16222200.0,297.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,295.87,294.69,295.87,297.89,291.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.57,410.0,69664.24,0.0,13466.18,1.0,284.27,289.72,297.67,301.33,293.15,293.15,283.15,19528.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.05,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11065.25,0.0,1122.43,2275.33,0.0,3260.81,0.84,1.0,0.0,3.0,1.0,0.0
16222500.0,297.51,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,295.75,294.64,295.75,297.87,291.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.86,0.86,0.0,298.56,410.0,68293.66,0.0,13466.25,1.0,284.27,289.74,297.63,301.22,293.15,293.15,283.15,18750.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10892.19,0.0,1046.92,2275.33,0.0,3196.5,0.83,1.0,0.0,3.0,1.0,0.0
16222800.0,297.49,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,295.63,294.6,295.63,297.86,291.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.85,0.85,0.0,298.54,410.0,67415.41,0.0,13466.35,1.0,284.27,289.75,297.59,301.14,293.15,293.15,283.15,18465.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10779.52,0.0,1006.78,2275.33,0.0,3160.53,0.81,1.0,0.0,3.0,1.0,0.0
16223100.0,297.47,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,295.53,294.57,295.53,297.84,291.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.85,0.85,0.0,298.51,410.0,66745.47,0.0,13466.45,1.0,284.27,289.75,297.56,301.07,293.15,293.15,283.15,18353.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10692.82,0.0,978.92,2275.33,0.0,3135.01,0.81,1.0,0.0,3.0,1.0,0.0
16223400.0,297.45,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,295.43,294.54,295.43,297.82,291.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.84,0.84,0.0,298.49,410.0,66193.15,0.0,13466.55,1.0,284.27,289.76,297.54,301.02,293.15,293.15,283.15,18305.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10621.77,0.0,956.2,2275.33,0.0,3113.63,0.8,1.0,0.0,3.0,1.0,0.0
16223700.0,297.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,295.35,294.52,295.35,297.8,291.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.84,0.84,0.0,298.46,410.0,65728.4,0.0,13466.67,1.0,284.27,289.76,297.52,300.97,293.15,293.15,283.15,18273.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10562.93,0.0,936.22,2275.33,0.0,3093.74,0.79,1.0,0.0,3.0,1.0,0.0
16224000.0,297.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,295.28,294.51,295.28,297.78,291.06,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0.0,298.45,410.0,65352.64,0.0,13466.72,1.0,284.27,289.77,297.51,300.94,293.15,293.15,283.15,18242.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10516.55,0.0,918.66,2275.33,0.0,3075.2,0.79,1.0,0.0,3.0,1.0,0.0
16224300.0,297.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,295.22,294.51,295.22,297.76,291.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0.0,298.45,410.0,65072.57,0.0,13466.75,1.0,284.27,289.79,297.51,300.93,293.15,293.15,283.15,18205.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10483.33,0.0,903.71,2275.33,0.0,3058.13,0.78,1.0,0.0,3.0,1.0,0.0
16224600.0,297.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,295.18,294.52,295.18,297.75,291.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0.0,298.44,410.0,64904.54,0.0,13466.76,1.0,284.27,289.8,297.52,300.92,293.15,293.15,283.15,18160.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10465.24,0.0,891.97,2275.33,0.0,3043.61,0.78,1.0,0.0,3.0,1.0,0.0
16224900.0,297.34,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,295.16,294.54,295.16,297.73,291.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0.0,298.45,410.0,64853.46,0.0,13466.71,1.0,284.27,289.82,297.53,300.94,293.15,293.15,283.15,18107.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10462.66,0.0,883.65,2275.33,0.0,3031.5,0.78,1.0,0.0,3.0,1.0,0.0
16225200.0,297.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,295.15,294.56,295.15,297.71,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.83,0.83,0.0,298.47,410.0,64934.28,0.0,13466.64,1.0,284.28,289.84,297.56,300.96,293.15,293.15,283.15,18047.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10477.37,0.0,879.33,2275.33,0.0,3022.71,0.78,1.0,0.0,3.0,1.0,0.0
16225500.0,298.65,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.65,303.15,295.15,294.58,297.38,297.5,289.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,78.05,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16225800.0,299.13,303.15,285.15,0.0,0.0,293.32,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.65,303.15,295.15,294.6,297.38,297.5,289.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,11.25,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16226100.0,299.35,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.65,303.15,295.15,294.61,297.38,297.5,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,9.55,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16226400.0,299.48,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.65,303.15,295.15,294.61,297.38,297.5,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,8.12,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16226700.0,299.56,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.65,303.15,295.15,294.6,297.38,297.5,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,6.9,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16227000.0,299.61,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.65,303.15,295.15,294.59,297.38,297.5,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,5.81,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16227300.0,299.65,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.65,303.15,295.15,294.57,297.38,297.5,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,4.92,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16227600.0,299.67,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.65,303.15,295.15,294.55,297.38,297.5,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,4.17,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16227900.0,299.69,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.29,1.0,0.3,0.0,293.65,303.15,295.15,294.52,297.38,297.5,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,3.52,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16228200.0,299.71,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.64,303.15,295.15,294.5,297.38,297.5,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,2.77,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16228500.0,299.72,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.64,303.15,295.15,294.47,297.38,297.5,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,2.5,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16228800.0,299.73,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.63,303.15,295.15,294.44,297.38,297.5,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,1.79,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16229100.0,299.74,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.63,303.15,295.15,294.4,297.38,297.5,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,1.8,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16229400.0,299.74,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.63,303.15,295.15,294.33,297.38,297.5,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,1.55,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16229700.0,299.75,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.63,303.15,295.15,294.25,297.38,297.5,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,1.32,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16230000.0,299.76,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.63,303.15,295.15,294.15,297.38,297.5,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.13,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16230300.0,299.76,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.63,303.15,295.15,294.05,297.38,297.5,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.45,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16230600.0,299.77,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,293.63,303.15,295.15,293.94,297.38,297.5,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,1.38,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16230900.0,299.77,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.35,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.36,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.28,1.0,0.3,0.0,293.64,303.15,295.15,293.85,297.38,297.5,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,2.1,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
