time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16280100.0,299.52,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,298.12,1.0,1.0,2.66,298.12,291.15,301.26,296.75,300.05,299.52,298.12,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,1.0,0.05,0.0,296.65,410.0,11204.18,0.0,13488.09,1.0,283.85,297.1,299.75,300.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4862.38,0.0,44.02,2275.33,0.0,119.17,0.26,1.0,0.0,3.0,1.0,0.0
16280400.0,299.53,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,298.16,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,298.16,1.0,1.0,2.66,298.16,291.15,301.36,296.78,300.1,299.54,298.16,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,1.0,0.05,0.0,296.65,410.0,11238.8,0.0,13488.2,1.0,283.85,297.14,299.78,300.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4881.75,0.0,44.02,2275.33,0.0,119.88,0.26,1.0,0.0,3.0,1.0,0.0
16280700.0,299.55,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.53,299.64,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,298.21,1.0,1.0,2.66,298.21,291.15,301.46,296.82,300.15,299.55,298.21,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.05,0.0,296.65,410.0,11273.34,0.0,13488.31,1.0,283.85,297.18,299.82,300.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4901.11,0.0,44.02,2275.33,0.0,120.5,0.26,1.0,0.0,3.0,1.0,0.0
16281000.0,299.56,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.56,299.54,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.41,299.61,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,298.25,1.0,1.0,2.66,298.25,291.15,301.56,296.85,300.21,299.57,298.26,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.81,3.88,0.53,1.0,0.05,0.0,296.64,410.0,11308.01,0.0,13488.41,1.0,283.85,297.23,299.85,300.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4920.6,0.0,44.02,2275.33,0.0,121.05,0.26,1.0,0.0,3.0,1.0,0.0
16281300.0,299.58,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,298.3,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,298.3,1.0,1.0,2.66,298.3,291.15,301.66,296.88,300.26,299.59,298.3,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.86,0.56,1.0,0.05,0.0,296.64,410.0,11343.16,0.0,13488.51,1.0,283.85,297.27,299.88,300.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4940.41,0.0,44.02,2275.33,0.0,121.52,0.26,1.0,0.0,3.0,1.0,0.0
16281600.0,299.6,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.56,299.58,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.41,299.65,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,298.35,1.0,1.0,2.66,298.35,291.15,301.76,296.92,300.31,299.61,298.35,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.84,0.57,1.0,0.05,0.0,296.63,410.0,11379.38,0.0,13488.61,1.0,283.86,297.31,299.92,300.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4960.82,0.0,44.02,2275.33,0.0,121.93,0.26,1.0,0.0,3.0,1.0,0.0
16281900.0,299.63,297.15,293.15,0.0,0.0,298.4,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,298.4,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,298.4,1.0,1.0,0.41,299.67,297.15,293.15,0.0,0.0,298.4,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,298.4,1.0,1.0,2.66,298.4,291.15,301.86,296.96,300.37,299.64,298.4,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.05,0.0,296.62,410.0,11417.07,0.0,13488.7,1.0,283.86,297.36,299.96,300.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4982.1,0.0,44.02,2275.33,0.0,122.27,0.26,1.0,0.0,3.0,1.0,0.0
16282200.0,299.65,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.41,299.7,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,298.45,1.0,1.0,2.66,298.45,291.15,301.96,297.0,300.43,299.67,298.45,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.05,0.0,296.61,410.0,11456.09,0.0,13488.77,1.0,283.86,297.41,300.0,300.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5004.36,0.0,44.02,2275.33,0.0,122.54,0.26,1.0,0.0,3.0,1.0,0.0
16282500.0,299.69,297.15,293.15,0.0,0.0,298.5,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,298.5,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,298.5,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,298.5,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,298.5,1.0,1.0,2.66,298.5,291.15,302.05,297.05,300.49,299.7,298.5,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.05,0.0,296.61,410.0,11496.66,0.0,13488.84,1.0,283.86,297.46,300.05,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5027.75,0.0,44.02,2275.33,0.0,122.77,0.26,1.0,0.0,3.0,1.0,0.0
16282800.0,299.72,297.15,293.15,0.0,0.0,298.56,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,298.56,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,298.56,1.0,1.0,0.41,299.76,297.15,293.15,0.0,0.0,298.56,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,298.56,1.0,1.0,2.66,298.56,291.15,302.15,297.09,300.55,299.74,298.56,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.05,0.0,296.6,410.0,11538.7,0.0,13488.9,1.0,283.87,297.51,300.09,300.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5052.36,0.0,44.02,2275.33,0.0,122.91,0.26,1.0,0.0,3.0,1.0,0.0
16283100.0,299.76,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.53,299.87,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.41,299.8,297.15,293.15,0.0,0.0,298.62,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,298.62,1.0,1.0,2.66,298.62,291.15,302.25,297.15,300.61,299.78,298.62,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.77,0.64,1.0,0.05,0.0,296.6,410.0,11581.63,0.0,13488.92,1.0,283.87,297.56,300.15,300.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5078.26,0.0,44.02,2275.33,0.0,122.74,0.26,1.0,0.0,3.0,1.0,0.0
16283400.0,299.8,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.53,299.91,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.41,299.84,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,298.67,1.0,1.0,2.66,298.67,291.15,302.34,297.21,300.68,299.82,298.67,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.76,0.65,1.0,0.05,0.0,296.61,410.0,11624.92,0.0,13488.91,1.0,283.87,297.61,300.21,300.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5105.56,0.0,44.02,2275.33,0.0,122.41,0.26,1.0,0.0,3.0,1.0,0.0
16283700.0,299.84,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.41,299.88,297.15,293.15,0.0,0.0,298.73,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,298.73,1.0,1.0,2.66,298.73,291.15,302.43,297.28,300.74,299.87,298.73,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.63,410.0,11668.02,0.0,13488.87,1.0,283.87,297.67,300.27,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5133.84,0.0,44.02,2275.33,0.0,122.06,0.26,1.0,0.0,3.0,1.0,0.0
16284000.0,299.88,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.53,300.01,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.41,299.92,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,298.79,1.0,1.0,2.66,298.79,291.15,302.52,297.35,300.81,299.91,298.79,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.65,410.0,11710.2,0.0,13488.81,1.0,283.88,297.72,300.35,301.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5162.72,0.0,44.02,2275.33,0.0,121.76,0.26,1.0,0.0,3.0,1.0,0.0
16284300.0,299.92,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.53,300.06,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,299.89,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.41,299.96,297.15,293.15,0.0,0.0,298.84,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,298.84,1.0,1.0,2.66,298.84,291.15,302.61,297.42,300.87,299.96,298.84,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.67,410.0,11750.95,0.0,13488.74,1.0,283.88,297.77,300.42,301.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5191.8,0.0,44.02,2275.33,0.0,121.44,0.26,1.0,0.0,3.0,1.0,0.0
16284600.0,299.96,297.15,293.15,0.0,0.0,298.9,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,298.9,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,298.9,1.0,1.0,0.41,299.99,297.15,293.15,0.0,0.0,298.9,1.0,1.0,0.56,299.53,297.15,293.15,0.0,0.0,298.9,1.0,1.0,2.66,298.9,291.15,302.69,297.5,300.93,300.0,298.9,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.73,0.68,1.0,0.05,0.0,296.68,410.0,11788.82,0.0,13488.67,1.0,283.88,297.82,300.5,301.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5220.53,0.0,44.02,2275.33,0.0,121.14,0.26,1.0,0.0,3.0,1.0,0.0
16284900.0,299.99,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.53,300.14,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.41,300.03,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,298.94,1.0,1.0,2.66,298.94,291.15,302.77,297.58,300.98,300.03,298.94,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.7,410.0,11823.9,0.0,13488.61,1.0,283.88,297.87,300.58,301.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5248.45,0.0,44.02,2275.33,0.0,120.79,0.26,1.0,0.0,3.0,1.0,0.0
16285200.0,300.02,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.53,300.18,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.56,299.99,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.41,300.06,297.15,293.15,0.0,0.0,298.99,1.0,1.0,0.56,299.58,297.15,293.15,0.0,0.0,298.99,1.0,1.0,2.66,298.99,291.15,302.85,297.66,301.03,300.07,298.99,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.7,1.0,0.05,0.0,296.71,410.0,11857.1,0.0,13488.57,1.0,283.89,297.91,300.66,301.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5275.63,0.0,44.02,2275.33,0.0,120.46,0.26,1.0,0.0,3.0,1.0,0.0
16285500.0,300.05,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.56,300.02,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.41,300.09,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,299.03,1.0,1.0,2.66,299.03,291.15,302.93,297.75,301.08,300.1,299.03,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.72,410.0,11888.56,0.0,13488.54,1.0,283.89,297.95,300.75,301.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5302.12,0.0,44.02,2275.33,0.0,120.15,0.26,1.0,0.0,3.0,1.0,0.0
16285800.0,300.07,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.53,300.24,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.56,300.05,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.41,300.12,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,299.07,1.0,1.0,2.66,299.07,291.15,303.01,297.83,301.13,300.12,299.07,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.73,410.0,11918.33,0.0,13488.52,1.0,283.89,297.99,300.83,301.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5327.8,0.0,44.02,2275.33,0.0,119.89,0.26,1.0,0.0,3.0,1.0,0.0
16286100.0,300.1,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.53,300.27,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,300.07,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.41,300.14,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,299.65,297.15,293.15,0.0,0.0,299.11,1.0,1.0,2.66,299.11,291.15,303.08,297.91,301.17,300.15,299.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.73,410.0,11946.7,0.0,13488.53,1.0,283.89,298.03,300.91,301.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5352.68,0.0,44.02,2275.33,0.0,119.73,0.26,1.0,0.0,3.0,1.0,0.0
16286400.0,300.12,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.53,300.3,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.41,300.17,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,299.15,1.0,1.0,2.66,299.15,291.15,303.15,297.99,301.21,300.17,299.15,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.73,410.0,11973.55,0.0,13488.55,1.0,283.89,298.06,300.99,301.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5376.5,0.0,44.02,2275.33,0.0,119.64,0.26,1.0,0.0,3.0,1.0,0.0
16286700.0,300.13,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.53,300.31,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.56,300.11,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.41,300.18,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,299.18,1.0,1.0,2.66,299.18,291.15,303.2,298.05,301.24,300.18,299.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.72,410.0,11987.92,0.0,13488.6,1.0,283.9,298.09,301.06,301.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5395.86,0.0,44.02,2275.33,0.0,120.84,0.26,1.0,0.0,3.0,1.0,0.0
16287000.0,300.14,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.53,300.32,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.56,300.12,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.41,300.19,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,299.19,1.0,1.0,2.66,299.19,291.15,303.22,298.1,301.26,300.2,299.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.05,0.0,296.71,410.0,11997.32,0.0,13488.65,1.0,283.9,298.11,301.1,301.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5408.91,0.0,44.02,2275.33,0.0,122.65,0.26,1.0,0.0,3.0,1.0,0.0
16287300.0,300.15,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.53,300.33,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.56,300.14,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.41,300.2,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.56,299.69,297.15,293.15,0.0,0.0,299.2,1.0,1.0,2.66,299.2,291.15,303.22,298.13,301.27,300.21,299.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.69,410.0,12000.62,0.0,13488.72,1.0,283.9,298.12,301.13,301.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5416.84,0.0,44.02,2275.33,0.0,124.09,0.26,1.0,0.0,3.0,1.0,0.0
16287600.0,300.16,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.53,300.35,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.56,300.15,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.41,300.21,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,299.2,1.0,1.0,2.66,299.2,291.15,303.2,298.15,301.27,300.22,299.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.67,410.0,11999.02,0.0,13488.8,1.0,283.9,298.12,301.15,301.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5420.52,0.0,44.02,2275.33,0.0,125.07,0.26,1.0,0.0,3.0,1.0,0.0
16287900.0,300.16,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.53,300.35,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.41,300.22,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,299.2,1.0,1.0,2.66,299.2,291.15,303.17,298.16,301.26,300.23,299.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.66,410.0,11994.18,0.0,13488.89,1.0,283.9,298.12,301.16,301.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5421.14,0.0,44.02,2275.33,0.0,125.67,0.26,1.0,0.0,3.0,1.0,0.0
16288200.0,300.17,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.53,300.36,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.41,300.23,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,299.19,1.0,1.0,2.66,299.19,291.15,303.13,298.17,301.25,300.23,299.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.64,410.0,11987.8,0.0,13488.98,1.0,283.9,298.11,301.17,301.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5419.88,0.0,44.02,2275.33,0.0,125.86,0.26,1.0,0.0,3.0,1.0,0.0
16288500.0,300.17,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.53,300.36,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.56,300.17,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.41,300.23,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,299.18,1.0,1.0,2.66,299.18,291.15,303.09,298.18,301.24,300.24,299.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.62,410.0,11981.69,0.0,13489.07,1.0,283.9,298.1,301.18,301.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5418.1,0.0,44.02,2275.33,0.0,125.65,0.26,1.0,0.0,3.0,1.0,0.0
16288800.0,300.17,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.53,300.37,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.56,300.18,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.41,300.24,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,299.18,1.0,1.0,2.66,299.18,291.15,303.06,298.19,301.24,300.24,299.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.05,0.0,296.6,410.0,11977.68,0.0,13489.15,1.0,283.9,298.1,301.19,301.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5417.07,0.0,44.02,2275.33,0.0,125.01,0.26,1.0,0.0,3.0,1.0,0.0
16289100.0,300.18,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.53,300.37,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.56,300.18,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.41,300.24,297.15,293.15,0.0,0.0,299.17,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,299.17,1.0,1.0,2.66,299.17,291.15,303.05,298.2,301.23,300.25,299.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.05,0.0,296.58,410.0,11977.55,0.0,13489.23,1.0,283.9,298.09,301.2,301.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5418.23,0.0,44.02,2275.33,0.0,123.94,0.26,1.0,0.0,3.0,1.0,0.0
16289400.0,300.18,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.53,300.38,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.56,300.19,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.41,300.25,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,299.18,1.0,1.0,2.66,299.18,291.15,303.05,298.23,301.24,300.25,299.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.57,410.0,11983.21,0.0,13489.3,1.0,283.9,298.09,301.22,302.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5422.85,0.0,44.02,2275.33,0.0,122.38,0.26,1.0,0.0,3.0,1.0,0.0
16289700.0,300.19,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.53,300.38,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.56,300.2,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.41,300.25,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,299.19,1.0,1.0,2.66,299.19,291.15,303.09,298.27,301.26,300.26,299.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.55,410.0,11996.32,0.0,13489.36,1.0,283.9,298.1,301.26,302.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5432.23,0.0,44.02,2275.33,0.0,120.33,0.26,1.0,0.0,3.0,1.0,0.0
16290000.0,300.19,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.53,300.39,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.56,300.21,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.41,300.26,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,299.22,1.0,1.0,2.66,299.22,291.15,303.15,298.32,301.29,300.27,299.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.55,410.0,12018.86,0.0,13489.39,1.0,283.9,298.12,301.32,302.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5447.98,0.0,44.02,2275.33,0.0,117.89,0.26,1.0,0.0,3.0,1.0,0.0
16290300.0,300.23,297.15,293.15,0.0,0.0,299.26,1.0,1.0,0.53,300.43,297.15,293.15,0.0,0.0,299.26,1.0,1.0,0.56,300.25,297.15,293.15,0.0,0.0,299.26,1.0,1.0,0.41,300.3,297.15,293.15,0.0,0.0,299.26,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,299.26,1.0,1.0,2.66,299.26,291.15,303.23,298.38,301.34,300.3,299.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.54,410.0,12057.2,0.0,13489.41,1.0,283.9,298.16,301.38,302.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5471.52,0.0,44.02,2275.33,0.0,117.04,0.26,1.0,0.0,3.0,1.0,0.0
16290600.0,300.25,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.56,300.27,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.41,300.32,297.15,293.15,0.0,0.0,299.3,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,299.3,1.0,1.0,2.66,299.3,291.15,303.32,298.44,301.38,300.33,299.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.54,410.0,12086.21,0.0,13489.44,1.0,283.9,298.2,301.44,302.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5494.23,0.0,44.02,2275.33,0.0,117.75,0.26,1.0,0.0,3.0,1.0,0.0
16290900.0,300.27,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.53,300.47,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.56,300.29,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.41,300.34,297.15,293.15,0.0,0.0,299.34,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,299.34,1.0,1.0,2.66,299.34,291.15,303.4,298.5,301.42,300.35,299.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.53,410.0,12113.78,0.0,13489.46,1.0,283.9,298.24,301.5,302.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5515.15,0.0,44.02,2275.33,0.0,118.32,0.26,1.0,0.0,3.0,1.0,0.0
16291200.0,300.29,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.53,300.48,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,300.31,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.41,300.36,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,299.38,1.0,1.0,2.66,299.38,291.15,303.48,298.55,301.47,300.36,299.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.53,410.0,12140.82,0.0,13489.48,1.0,283.91,298.27,301.55,302.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5535.06,0.0,44.02,2275.33,0.0,118.75,0.26,1.0,0.0,3.0,1.0,0.0
16291500.0,300.3,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.53,300.5,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.56,300.33,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.41,300.37,297.15,293.15,0.0,0.0,299.41,1.0,1.0,0.56,299.84,297.15,293.15,0.0,0.0,299.41,1.0,1.0,2.66,299.41,291.15,303.57,298.59,301.51,300.38,299.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.52,410.0,12167.63,0.0,13489.5,1.0,283.91,298.3,301.59,302.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5554.33,0.0,44.02,2275.33,0.0,119.18,0.26,1.0,0.0,3.0,1.0,0.0
16291800.0,300.32,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.53,300.52,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.56,300.35,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.41,300.39,297.15,293.15,0.0,0.0,299.45,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,299.45,1.0,1.0,2.66,299.45,291.15,303.65,298.64,301.55,300.4,299.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.52,410.0,12194.32,0.0,13489.51,1.0,283.91,298.34,301.64,302.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5573.11,0.0,44.02,2275.33,0.0,119.56,0.26,1.0,0.0,3.0,1.0,0.0
16292100.0,300.34,297.15,293.15,0.0,0.0,299.48,1.0,1.0,0.53,300.53,297.15,293.15,0.0,0.0,299.48,1.0,1.0,0.56,300.37,297.15,293.15,0.0,0.0,299.48,1.0,1.0,0.41,300.4,297.15,293.15,0.0,0.0,299.48,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,299.48,1.0,1.0,2.66,299.48,291.15,303.73,298.68,301.59,300.41,299.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.52,410.0,12221.0,0.0,13489.52,1.0,283.91,298.37,301.68,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5591.57,0.0,44.02,2275.33,0.0,119.91,0.26,1.0,0.0,3.0,1.0,0.0
16292400.0,300.35,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.53,300.55,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,300.39,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.41,300.42,297.15,293.15,0.0,0.0,299.52,1.0,1.0,0.56,299.89,297.15,293.15,0.0,0.0,299.52,1.0,1.0,2.66,299.52,291.15,303.82,298.72,301.63,300.43,299.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.52,410.0,12247.9,0.0,13489.52,1.0,283.91,298.4,301.72,302.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5609.89,0.0,44.02,2275.33,0.0,120.2,0.26,1.0,0.0,3.0,1.0,0.0
16292700.0,300.37,297.15,293.15,0.0,0.0,299.56,1.0,1.0,0.53,300.56,297.15,293.15,0.0,0.0,299.56,1.0,1.0,0.56,300.41,297.15,293.15,0.0,0.0,299.56,1.0,1.0,0.41,300.43,297.15,293.15,0.0,0.0,299.56,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,299.56,1.0,1.0,2.66,299.56,291.15,303.9,298.76,301.67,300.45,299.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.52,410.0,12275.18,0.0,13489.51,1.0,283.91,298.44,301.76,302.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5628.26,0.0,44.02,2275.33,0.0,120.44,0.26,1.0,0.0,3.0,1.0,0.0
16293000.0,300.39,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.53,300.58,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.56,300.44,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.41,300.45,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,299.59,1.0,1.0,2.66,299.59,291.15,303.98,298.8,301.71,300.47,299.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.53,410.0,12303.01,0.0,13489.48,1.0,283.92,298.47,301.8,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5646.85,0.0,44.02,2275.33,0.0,120.63,0.26,1.0,0.0,3.0,1.0,0.0
16293300.0,300.4,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.53,300.6,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,300.46,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.41,300.47,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,299.63,1.0,1.0,2.66,299.63,291.15,304.07,298.84,301.75,300.49,299.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.54,410.0,12331.33,0.0,13489.45,1.0,283.92,298.51,301.84,302.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5665.76,0.0,44.02,2275.33,0.0,120.76,0.26,1.0,0.0,3.0,1.0,0.0
16293600.0,300.42,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.53,300.62,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,300.49,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.41,300.49,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,299.67,1.0,1.0,2.66,299.67,291.15,304.15,298.88,301.8,300.51,299.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.55,410.0,12360.2,0.0,13489.39,1.0,283.92,298.54,301.88,302.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5685.09,0.0,44.02,2275.33,0.0,120.8,0.26,1.0,0.0,3.0,1.0,0.0
16293900.0,300.44,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.53,300.64,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.56,300.52,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.41,300.51,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.56,299.97,297.15,293.15,0.0,0.0,299.71,1.0,1.0,2.66,299.71,291.15,304.23,298.92,301.84,300.53,299.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.56,410.0,12389.5,0.0,13489.33,1.0,283.92,298.58,301.92,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5704.4,0.0,44.02,2275.33,0.0,121.38,0.26,1.0,0.0,3.0,1.0,0.0
16294200.0,300.46,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.53,300.66,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,300.55,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.41,300.53,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,299.99,297.15,293.15,0.0,0.0,299.75,1.0,1.0,2.66,299.75,291.15,304.32,298.95,301.88,300.55,299.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.58,410.0,12419.25,0.0,13489.27,1.0,283.92,298.62,301.95,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5722.81,0.0,44.02,2275.33,0.0,122.45,0.26,1.0,0.0,3.0,1.0,0.0
16294500.0,300.49,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.53,300.69,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,300.58,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.41,300.55,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,300.01,297.15,293.15,0.0,0.0,299.79,1.0,1.0,2.66,299.79,291.15,304.4,298.98,301.93,300.58,299.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.59,410.0,12449.3,0.0,13489.21,1.0,283.92,298.65,301.98,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5740.55,0.0,44.02,2275.33,0.0,123.48,0.26,1.0,0.0,3.0,1.0,0.0
16294800.0,300.51,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.53,300.71,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,300.61,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.41,300.58,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,300.03,297.15,293.15,0.0,0.0,299.83,1.0,1.0,2.66,299.83,291.15,304.48,299.0,301.98,300.6,299.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.6,410.0,12479.54,0.0,13489.16,1.0,283.93,298.69,302.0,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5757.83,0.0,44.02,2275.33,0.0,124.36,0.26,1.0,0.0,3.0,1.0,0.0
16295100.0,300.53,297.15,293.15,0.0,0.0,299.87,1.0,1.0,0.53,300.73,297.15,293.15,0.0,0.0,299.87,1.0,1.0,0.56,300.64,297.15,293.15,0.0,0.0,299.87,1.0,1.0,0.41,300.6,297.15,293.15,0.0,0.0,299.87,1.0,1.0,0.56,300.05,297.15,293.15,0.0,0.0,299.87,1.0,1.0,2.66,299.87,291.15,304.57,299.02,302.02,300.63,299.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.61,410.0,12509.77,0.0,13489.11,1.0,283.93,298.73,302.02,302.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5774.84,0.0,44.02,2275.33,0.0,125.14,0.26,1.0,0.0,3.0,1.0,0.0
16295400.0,300.55,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.53,300.76,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.56,300.67,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.41,300.62,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.56,300.07,297.15,293.15,0.0,0.0,299.91,1.0,1.0,2.66,299.91,291.15,304.65,299.04,302.07,300.65,299.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.62,410.0,12539.81,0.0,13489.07,1.0,283.93,298.77,302.04,302.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5791.75,0.0,44.02,2275.33,0.0,125.75,0.26,1.0,0.0,3.0,1.0,0.0
16295700.0,300.58,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.53,300.78,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,300.7,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.41,300.64,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,300.09,297.15,293.15,0.0,0.0,299.95,1.0,1.0,2.66,299.95,291.15,304.73,299.07,302.11,300.68,299.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.63,410.0,12569.52,0.0,13489.04,1.0,283.93,298.8,302.07,302.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5808.7,0.0,44.02,2275.33,0.0,126.18,0.26,1.0,0.0,3.0,1.0,0.0
16296000.0,300.6,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.53,300.8,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,300.73,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.41,300.66,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,300.11,297.15,293.15,0.0,0.0,299.99,1.0,1.0,2.66,299.99,291.15,304.82,299.09,302.16,300.7,299.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.63,410.0,12598.88,0.0,13489.01,1.0,283.93,298.84,302.09,302.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5825.95,0.0,44.02,2275.33,0.0,126.4,0.26,1.0,0.0,3.0,1.0,0.0
16296300.0,300.62,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.53,300.82,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,300.76,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.41,300.69,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,300.12,297.15,293.15,0.0,0.0,300.03,1.0,1.0,2.66,300.03,291.15,304.9,299.12,302.2,300.72,300.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,12627.94,0.0,13489.0,1.0,283.94,298.88,302.12,302.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5843.73,0.0,44.02,2275.33,0.0,126.33,0.26,1.0,0.0,3.0,1.0,0.0
16296600.0,300.64,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.53,300.84,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.56,300.79,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.41,300.71,297.15,293.15,0.0,0.0,300.06,1.0,1.0,0.56,300.14,297.15,293.15,0.0,0.0,300.06,1.0,1.0,2.66,300.06,291.15,304.98,299.15,302.24,300.74,300.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,12656.7,0.0,13488.99,1.0,283.94,298.91,302.15,302.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5862.36,0.0,44.02,2275.33,0.0,126.0,0.26,1.0,0.0,3.0,1.0,0.0
16296900.0,300.66,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.53,300.86,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,300.81,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.41,300.73,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,300.1,1.0,1.0,2.66,300.1,291.15,305.07,299.19,302.29,300.76,300.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,12685.2,0.0,13488.99,1.0,283.94,298.95,302.19,303.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5882.07,0.0,44.02,2275.33,0.0,125.33,0.26,1.0,0.0,3.0,1.0,0.0
16297200.0,300.68,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.53,300.87,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,300.84,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.41,300.75,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,300.18,297.15,293.15,0.0,0.0,300.14,1.0,1.0,2.66,300.14,291.15,305.15,299.25,302.33,300.78,300.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,12713.17,0.0,13489.0,1.0,283.94,298.98,302.24,303.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5903.08,0.0,44.02,2275.33,0.0,124.31,0.26,1.0,0.0,3.0,1.0,0.0
16297500.0,300.69,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.53,300.89,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,300.86,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.41,300.76,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,300.19,297.15,293.15,0.0,0.0,300.16,1.0,1.0,2.66,300.16,291.15,305.16,299.26,302.35,300.8,300.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.63,410.0,12716.6,0.0,13489.02,1.0,283.94,299.01,302.27,303.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5916.17,0.0,44.02,2275.33,0.0,129.05,0.26,1.0,0.0,3.0,1.0,0.0
16297800.0,300.7,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.53,300.9,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,300.87,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.41,300.77,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,300.2,297.15,293.15,0.0,0.0,300.13,1.0,1.0,2.66,300.13,291.15,305.05,299.21,302.31,300.81,300.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.63,410.0,12682.95,0.0,13489.05,1.0,283.94,299.0,302.22,303.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5902.63,0.0,44.02,2275.33,0.0,137.32,0.26,1.0,0.0,3.0,1.0,0.0
16298100.0,300.7,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.53,300.89,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.56,300.87,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.41,300.77,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.56,300.2,297.15,293.15,0.0,0.0,300.07,1.0,1.0,2.66,300.07,291.15,304.83,299.1,302.23,300.81,300.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.62,410.0,12619.33,0.0,13489.08,1.0,283.94,298.94,302.11,302.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5864.71,0.0,44.02,2275.33,0.0,144.05,0.26,1.0,0.0,3.0,1.0,0.0
16298400.0,300.68,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.53,300.88,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,300.86,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.41,300.76,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,300.18,297.15,293.15,0.0,0.0,299.96,1.0,1.0,2.66,299.96,291.15,304.52,298.94,302.11,300.79,299.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.61,410.0,12530.65,0.0,13489.12,1.0,283.93,298.86,301.95,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5806.4,0.0,44.02,2275.33,0.0,149.73,0.26,1.0,0.0,3.0,1.0,0.0
16298700.0,300.65,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.53,300.85,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,300.83,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.41,300.73,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,299.83,1.0,1.0,2.66,299.83,291.15,304.13,298.74,301.96,300.77,299.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.6,410.0,12421.76,0.0,13489.16,1.0,283.93,298.74,301.74,302.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5731.38,0.0,44.02,2275.33,0.0,154.55,0.26,1.0,0.0,3.0,1.0,0.0
16299000.0,300.61,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.53,300.82,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,300.8,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.41,300.7,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,300.12,297.15,293.15,0.0,0.0,299.67,1.0,1.0,2.66,299.67,291.15,303.69,298.5,301.78,300.73,299.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.59,410.0,12297.36,0.0,13489.21,1.0,283.92,298.6,301.51,302.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5643.7,0.0,44.02,2275.33,0.0,158.48,0.26,1.0,0.0,3.0,1.0,0.0
16299300.0,300.56,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.53,300.77,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.56,300.76,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.41,300.66,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.56,300.08,297.15,293.15,0.0,0.0,299.5,1.0,1.0,2.66,299.5,291.15,303.21,298.25,301.58,300.69,299.5,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.58,410.0,12162.45,0.0,13489.26,1.0,283.91,298.44,301.25,302.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5547.25,0.0,44.02,2275.33,0.0,161.37,0.26,1.0,0.0,3.0,1.0,0.0
16299600.0,300.51,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.53,300.73,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.56,300.71,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.41,300.61,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.56,300.04,297.15,293.15,0.0,0.0,299.32,1.0,1.0,2.66,299.32,291.15,302.71,297.98,301.37,300.64,299.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.57,410.0,12021.83,0.0,13489.31,1.0,283.91,298.27,300.98,301.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5446.0,0.0,44.02,2275.33,0.0,163.11,0.26,1.0,0.0,3.0,1.0,0.0
16299900.0,300.45,297.15,293.15,0.0,0.0,299.13,1.0,1.0,0.53,300.67,297.15,293.15,0.0,0.0,299.13,1.0,1.0,0.56,300.66,297.15,293.15,0.0,0.0,299.13,1.0,1.0,0.41,300.56,297.15,293.15,0.0,0.0,299.13,1.0,1.0,0.56,299.98,297.15,293.15,0.0,0.0,299.13,1.0,1.0,2.66,299.13,291.15,302.2,297.71,301.16,300.59,299.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.55,410.0,11880.34,0.0,13489.37,1.0,283.9,298.1,300.71,301.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5343.86,0.0,44.02,2275.33,0.0,163.58,0.26,1.0,0.0,3.0,1.0,0.0
16300200.0,300.39,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.53,300.62,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,300.61,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.41,300.5,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,298.94,1.0,1.0,2.66,298.94,291.15,301.71,297.46,300.95,300.53,298.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.54,410.0,11742.85,0.0,13489.43,1.0,283.89,297.92,300.46,301.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5244.62,0.0,44.02,2275.33,0.0,162.54,0.26,1.0,0.0,3.0,1.0,0.0
16300500.0,300.33,297.15,293.15,0.0,0.0,298.76,1.0,1.0,0.53,300.56,297.15,293.15,0.0,0.0,298.76,1.0,1.0,0.56,300.55,297.15,293.15,0.0,0.0,298.76,1.0,1.0,0.41,300.45,297.15,293.15,0.0,0.0,298.76,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,298.76,1.0,1.0,2.66,298.76,291.15,301.26,297.22,300.75,300.48,298.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.53,410.0,11614.3,0.0,13489.48,1.0,283.88,297.75,300.22,301.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5152.03,0.0,44.02,2275.33,0.0,159.82,0.26,1.0,0.0,3.0,1.0,0.0
16300800.0,300.27,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.53,300.51,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.56,300.5,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.41,300.39,297.15,293.15,0.0,0.0,298.6,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,298.6,1.0,1.0,2.66,298.6,291.15,300.85,297.02,300.57,300.42,298.6,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.52,410.0,11499.4,0.0,13489.54,1.0,283.87,297.6,300.02,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5069.81,0.0,44.02,2275.33,0.0,155.2,0.26,1.0,0.0,3.0,1.0,0.0
16301100.0,300.21,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.56,300.44,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.41,300.34,297.15,293.15,0.0,0.0,298.44,1.0,1.0,0.56,299.76,297.15,293.15,0.0,0.0,298.44,1.0,1.0,2.66,298.44,291.15,300.44,296.83,300.39,300.37,298.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.5,410.0,11378.79,0.0,13489.6,1.0,283.86,297.45,299.83,300.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4992.44,0.0,44.02,2275.33,0.0,155.24,0.26,1.0,0.0,3.0,1.0,0.0
16301400.0,300.14,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.53,300.39,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,300.37,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.41,300.27,297.15,293.15,0.0,0.0,298.1,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,298.1,1.0,1.0,2.66,298.1,291.15,299.98,296.59,299.98,300.3,298.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.17,410.0,11036.42,0.0,13467.99,1.0,283.85,297.2,299.6,300.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4868.43,0.0,44.02,2275.33,0.0,159.18,0.26,1.0,0.0,3.0,1.0,0.0
16301700.0,300.01,297.15,293.15,0.0,0.0,297.66,1.0,1.0,0.53,300.28,297.15,293.15,0.0,0.0,297.66,1.0,1.0,0.56,300.25,297.15,293.15,0.0,0.0,297.66,1.0,1.0,0.41,300.17,297.15,293.15,0.0,0.0,297.66,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,297.66,1.0,1.0,2.66,297.66,291.15,299.48,296.34,299.48,300.18,297.66,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.16,410.0,10700.03,0.0,13468.05,1.0,283.83,296.8,299.33,300.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4693.96,0.0,44.02,2275.33,0.0,156.17,0.26,1.0,0.0,3.0,1.0,0.0
16302000.0,299.87,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.53,300.16,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.56,300.12,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.41,300.04,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,297.2,1.0,1.0,2.66,297.2,291.15,298.96,296.06,298.97,300.05,297.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.14,410.0,10353.15,0.0,13468.1,1.0,283.81,296.37,299.06,299.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4514.28,0.0,44.02,2275.33,0.0,150.46,0.26,1.0,0.0,3.0,1.0,0.0
16302300.0,299.72,297.15,293.15,0.0,0.0,296.74,1.0,1.0,0.53,300.03,297.15,293.15,0.0,0.0,296.74,1.0,1.0,0.56,299.98,297.15,293.15,0.0,0.0,296.74,1.0,1.0,0.41,299.91,297.15,293.15,0.0,0.0,296.74,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,296.74,1.0,1.0,2.66,296.74,291.15,298.44,295.79,298.44,299.92,296.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.13,410.0,10008.34,0.0,13468.16,1.0,283.79,295.94,298.78,299.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4334.24,0.0,44.02,2275.33,0.0,143.49,0.26,1.0,0.0,3.0,1.0,0.0
16302600.0,299.58,297.15,293.15,0.0,0.0,296.29,1.0,1.0,0.53,299.9,297.15,293.15,0.0,0.0,296.29,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,296.29,1.0,1.0,0.41,299.79,297.15,293.15,0.0,0.0,296.29,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,296.29,1.0,1.0,2.66,296.29,291.15,297.94,295.52,297.94,299.78,296.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.12,410.0,9676.87,0.0,13468.2,1.0,283.77,295.52,298.51,299.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4159.9,0.0,44.02,2275.33,0.0,134.51,0.26,1.0,0.0,3.0,1.0,0.0
16302900.0,299.45,297.15,293.15,0.0,0.0,295.87,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,295.87,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,295.87,1.0,1.0,0.41,299.67,297.15,293.15,0.0,0.0,295.87,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,295.87,1.0,1.0,2.66,295.87,291.15,297.46,295.27,297.46,299.66,295.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.11,410.0,9370.12,0.0,13468.24,1.0,283.75,295.12,298.26,298.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3997.31,0.0,44.02,2275.33,0.0,123.5,0.26,1.0,0.0,3.0,1.0,0.0
