time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16303200.0,299.32,297.15,293.15,0.0,0.0,295.48,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,295.48,1.0,1.0,0.56,299.6,297.15,293.15,0.0,0.0,295.48,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,295.48,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,295.48,1.0,1.0,2.66,295.48,291.15,297.03,295.06,297.04,299.54,295.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.1,410.0,9098.9,0.0,13468.28,1.0,283.73,294.75,298.04,298.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3852.12,0.0,44.02,2275.33,0.0,110.54,0.26,1.0,0.0,3.0,1.0,0.0
16303500.0,299.21,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,295.16,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,295.16,1.0,1.0,2.66,295.16,291.15,296.67,294.89,296.67,299.44,295.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.1,410.0,8874.97,0.0,13468.32,1.0,283.71,294.43,297.89,298.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3731.3,0.0,44.02,2275.33,0.0,101.8,0.26,1.0,0.0,3.0,1.0,0.0
16303800.0,299.11,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.53,299.48,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,294.9,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,294.9,1.0,1.0,2.66,294.9,291.15,296.39,294.78,296.4,299.35,294.9,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.09,410.0,8711.3,0.0,13468.36,1.0,283.7,294.17,297.78,298.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3637.4,0.0,44.02,2275.33,0.0,94.85,0.26,1.0,0.0,3.0,1.0,0.0
16304100.0,299.04,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,294.78,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,294.78,1.0,1.0,2.66,294.78,291.15,296.21,294.75,296.21,299.28,294.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.08,410.0,8638.17,0.0,13468.38,1.0,283.69,294.0,297.74,298.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3578.75,0.0,44.02,2275.33,0.0,87.25,0.26,1.0,0.0,3.0,1.0,0.0
16304400.0,299.0,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.41,299.27,297.15,293.15,0.0,0.0,294.77,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,294.77,1.0,1.0,2.66,294.77,291.15,296.15,294.8,296.15,299.24,294.77,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.08,410.0,8632.25,0.0,13468.39,1.0,283.69,293.92,297.8,298.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3561.69,0.0,44.02,2275.33,0.0,79.91,0.26,1.0,0.0,3.0,1.0,0.0
16304700.0,298.98,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,294.81,1.0,1.0,2.66,294.81,291.15,296.15,294.9,296.15,299.22,294.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.09,410.0,8649.58,0.0,13468.33,1.0,283.69,293.92,297.9,298.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3573.14,0.0,44.02,2275.33,0.0,78.94,0.26,1.0,0.0,3.0,1.0,0.0
16305000.0,298.97,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,294.85,1.0,1.0,2.66,294.85,291.15,296.15,294.99,296.15,299.21,294.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.13,410.0,8657.04,0.0,13468.17,1.0,283.69,293.93,297.99,298.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3586.14,0.0,44.02,2275.33,0.0,79.13,0.26,1.0,0.0,3.0,1.0,0.0
16305300.0,298.96,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,294.89,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,294.89,1.0,1.0,2.66,294.89,291.15,296.15,295.08,296.15,299.19,294.89,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.18,410.0,8663.44,0.0,13467.95,1.0,283.69,293.94,298.08,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3597.99,0.0,44.02,2275.33,0.0,79.35,0.26,1.0,0.0,3.0,1.0,0.0
16305600.0,298.94,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,294.92,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,294.92,1.0,1.0,2.66,294.92,291.15,296.15,295.15,296.15,299.18,294.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.24,410.0,8669.03,0.0,13467.68,1.0,283.69,293.95,298.15,298.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3608.59,0.0,44.02,2275.33,0.0,79.53,0.26,1.0,0.0,3.0,1.0,0.0
16305900.0,298.93,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,294.95,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,294.95,1.0,1.0,2.66,294.95,291.15,296.15,295.21,296.15,299.17,294.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.3,410.0,8673.86,0.0,13467.4,1.0,283.69,293.96,298.21,298.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3617.97,0.0,44.02,2275.33,0.0,79.82,0.26,1.0,0.0,3.0,1.0,0.0
16306200.0,298.92,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,294.99,1.0,1.0,2.66,294.99,291.15,296.15,295.27,296.15,299.16,294.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.36,410.0,8683.53,0.0,13467.12,1.0,283.69,293.97,298.27,298.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3628.37,0.0,44.02,2275.33,0.0,80.26,0.26,1.0,0.0,3.0,1.0,0.0
16306500.0,298.91,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.41,299.17,297.15,293.15,0.0,0.0,295.02,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,295.02,1.0,1.0,2.66,295.02,291.15,296.15,295.32,296.15,299.15,295.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.42,410.0,8696.49,0.0,13466.87,1.0,283.69,293.98,298.32,298.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3636.98,0.0,44.02,2275.33,0.0,80.58,0.26,1.0,0.0,3.0,1.0,0.0
16306800.0,298.9,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.41,299.16,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,295.05,1.0,1.0,2.66,295.05,291.15,296.15,295.36,296.15,299.14,295.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,8703.24,0.0,13466.65,1.0,283.69,293.99,298.36,298.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3644.75,0.0,44.02,2275.33,0.0,81.0,0.26,1.0,0.0,3.0,1.0,0.0
16307100.0,298.89,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.41,299.15,297.15,293.15,0.0,0.0,295.07,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,295.07,1.0,1.0,2.66,295.07,291.15,296.15,295.39,296.15,299.12,295.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,8708.02,0.0,13466.47,1.0,283.69,294.0,298.39,298.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3650.94,0.0,44.02,2275.33,0.0,81.49,0.26,1.0,0.0,3.0,1.0,0.0
16307400.0,298.88,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.41,299.14,297.15,293.15,0.0,0.0,295.08,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,295.08,1.0,1.0,2.66,295.08,291.15,296.15,295.41,296.15,299.11,295.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,8710.93,0.0,13466.34,1.0,283.69,294.01,298.41,298.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3655.46,0.0,44.02,2275.33,0.0,81.98,0.26,1.0,0.0,3.0,1.0,0.0
16307700.0,298.86,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.12,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,299.1,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,8712.01,0.0,13466.25,1.0,283.69,294.01,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3658.33,0.0,44.02,2275.33,0.0,82.49,0.26,1.0,0.0,3.0,1.0,0.0
16308000.0,298.85,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.11,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,299.08,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,8711.31,0.0,13466.21,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.52,0.0,44.02,2275.33,0.0,83.01,0.26,1.0,0.0,3.0,1.0,0.0
16308300.0,298.83,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.09,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,299.06,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,8710.74,0.0,13466.2,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.65,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
16308600.0,298.81,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.08,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,299.05,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,8710.69,0.0,13466.2,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.66,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
16308900.0,298.8,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.06,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,299.03,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,8710.69,0.0,13466.2,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
16309200.0,298.78,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,299.01,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,8710.69,0.0,13466.2,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
16309500.0,298.76,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,298.99,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,8710.69,0.0,13466.21,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
16309800.0,298.74,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,298.97,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,8710.69,0.0,13466.21,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
16310100.0,298.73,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,298.96,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,8710.69,0.0,13466.22,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
16310400.0,298.71,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,298.94,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,8710.69,0.0,13466.22,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
16310700.0,298.69,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,298.92,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,8710.69,0.0,13466.22,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
16311000.0,298.67,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,298.9,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,8710.69,0.0,13466.22,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
16311300.0,298.65,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,298.88,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,8710.69,0.0,13466.22,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
16311600.0,298.64,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,295.09,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,295.09,1.0,1.0,2.66,295.09,291.15,296.15,295.42,296.15,298.87,295.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,8710.69,0.0,13466.21,1.0,283.69,294.02,298.42,298.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3659.67,0.0,44.02,2275.33,0.0,83.13,0.26,1.0,0.0,3.0,1.0,0.0
16311900.0,299.39,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,296.28,303.15,296.15,295.42,298.55,298.63,292.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,408.14,66.37,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,299.72,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,296.28,303.15,296.15,295.42,298.55,298.63,292.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.58,410.0,15.35,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,299.88,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,296.19,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,296.28,303.15,296.15,295.42,298.55,298.63,292.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,13.94,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,299.98,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,296.28,303.15,296.15,295.42,298.55,298.63,293.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,11.91,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,300.04,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,296.28,303.15,296.15,295.42,298.55,298.63,293.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,10.01,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,300.07,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,296.28,303.15,296.15,295.42,298.55,298.63,293.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,8.59,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,300.09,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,296.28,303.15,296.15,295.42,298.55,298.63,293.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,7.36,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,300.1,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,296.28,303.15,296.15,295.42,298.55,298.63,293.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,5.74,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,300.11,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,296.27,303.15,296.15,295.42,298.55,298.63,293.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.35,410.0,5.22,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,300.11,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,296.27,303.15,296.15,295.42,298.56,298.63,293.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,4.09,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,300.11,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,296.27,303.15,296.15,295.42,298.56,298.63,293.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,3.72,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,300.11,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.07,1.0,0.3,0.0,296.26,303.15,296.15,295.42,298.56,298.63,293.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,3.07,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,300.11,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.26,303.15,296.15,295.42,298.56,298.63,293.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,2.69,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,300.12,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.26,303.15,296.15,295.42,298.56,298.63,293.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,2.35,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,300.12,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.26,303.15,296.15,295.42,298.56,298.63,293.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,2.01,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,300.12,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.26,303.15,296.15,295.42,298.56,298.63,293.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,1.72,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,300.13,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.26,303.15,296.15,295.42,298.56,298.63,293.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,1.47,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,300.13,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.26,303.15,296.15,295.42,298.56,298.63,293.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,1.25,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,300.13,303.15,285.15,0.0,0.0,296.12,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.17,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.26,303.15,296.15,295.42,298.56,298.63,293.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,1.05,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,300.13,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,295.42,298.56,298.63,293.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.68,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,300.13,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,295.42,298.56,298.63,293.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.78,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,300.13,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,295.42,298.56,298.63,293.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.67,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,300.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,295.42,298.56,298.63,293.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.58,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,300.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,295.42,298.56,298.63,293.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.49,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,300.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,295.41,298.56,298.63,293.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.4,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,300.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,295.37,298.56,298.63,293.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.35,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,300.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,295.31,298.56,298.63,293.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.3,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,300.12,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,295.23,298.56,298.63,293.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.26,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,300.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,295.15,298.56,298.63,293.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.22,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,300.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,295.06,298.56,298.63,293.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.18,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,300.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,294.98,298.56,298.63,293.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.16,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,300.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,294.9,298.56,298.63,293.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.13,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,300.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,294.84,298.56,298.63,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.1,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,300.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,294.8,298.56,298.63,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.09,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,300.11,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,294.79,298.56,298.63,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.08,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,300.1,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,294.8,298.56,298.63,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.07,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,300.1,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,294.84,298.56,298.63,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.85,410.0,0.04,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,300.1,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,294.88,298.56,298.63,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.2,410.0,0.02,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,300.1,303.15,285.15,0.0,0.0,296.11,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,296.16,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.06,1.0,0.3,0.0,296.25,303.15,296.15,294.93,298.56,298.63,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,300.09,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.05,1.0,0.3,0.0,296.23,303.15,296.15,294.98,298.56,298.63,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,300.07,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,296.23,303.15,296.15,295.03,298.56,298.64,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,300.07,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,296.23,303.15,296.15,295.08,298.56,298.64,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.05,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324500.0,300.07,303.15,285.15,0.0,0.0,296.1,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.15,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,296.23,303.15,296.15,295.14,298.56,298.64,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,410.0,0.02,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324800.0,300.08,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,296.22,303.15,296.15,295.19,298.57,298.64,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325100.0,300.08,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,296.22,303.15,296.15,295.25,298.57,298.64,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325400.0,300.08,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,296.22,303.15,296.15,295.31,298.57,298.64,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.05,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16325700.0,300.08,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,296.22,303.15,296.15,295.37,298.57,298.64,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326000.0,300.08,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,296.22,303.15,296.15,295.42,298.57,298.64,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326300.0,300.07,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,296.22,303.15,296.15,295.48,298.57,298.64,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326600.0,300.07,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,296.22,303.15,296.15,295.54,298.57,298.64,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16326900.0,300.07,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,296.14,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,296.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,296.22,303.15,296.15,295.6,298.57,298.64,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
