time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16352100.0,299.94,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,296.16,303.15,295.65,295.5,298.58,298.65,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,299.95,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,296.16,303.15,295.82,295.57,298.58,298.65,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,299.95,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,296.16,303.15,295.98,295.61,298.58,298.65,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,299.95,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,296.16,303.15,296.15,295.64,298.58,298.65,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,299.95,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,296.16,303.15,296.32,295.66,298.58,298.65,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,299.96,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,296.16,303.15,296.48,295.67,298.58,298.65,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353900.0,299.96,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,296.16,303.15,296.65,295.69,298.58,298.65,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354200.0,299.97,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,296.16,303.15,296.82,295.7,298.58,298.65,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354500.0,299.97,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,296.16,303.15,296.98,295.73,298.58,298.65,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16354800.0,299.98,303.15,285.15,0.0,0.0,296.04,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,296.09,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.08,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.99,1.0,0.3,0.0,296.16,303.15,297.15,295.77,298.58,298.65,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.08,0.0,0.0,0.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355100.0,299.32,297.15,293.15,0.0,0.0,297.17,1.0,0.9,0.53,299.56,297.15,293.15,0.0,0.0,297.17,1.0,0.96,0.56,299.5,297.15,293.15,0.0,0.0,297.17,1.0,0.94,0.41,299.5,297.15,293.15,0.0,0.0,297.17,1.0,0.94,0.56,299.28,297.15,293.15,0.0,0.0,297.17,1.0,0.9,2.66,297.17,291.15,297.32,295.82,297.32,299.42,297.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.05,0.0,298.57,410.0,735.17,0.0,13466.18,1.0,283.69,294.02,298.39,298.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16355400.0,298.96,297.15,293.15,0.0,0.0,295.95,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,295.95,1.0,1.0,0.56,299.15,297.15,293.15,0.0,0.0,295.95,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,295.95,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,295.95,1.0,1.0,2.66,295.95,291.15,297.48,295.87,297.48,299.09,295.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9163.97,0.0,13466.18,1.0,283.77,295.5,299.87,300.38,293.15,293.15,283.15,18032.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4288.58,0.0,44.14,2275.33,0.0,39.89,0.26,1.0,0.0,3.0,1.0,0.0
16355700.0,298.79,297.15,293.15,0.0,0.0,296.0,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,296.0,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,296.0,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,296.0,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,296.0,1.0,1.0,2.66,296.0,291.15,297.65,295.92,297.65,298.92,296.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9630.23,0.0,13466.18,1.0,283.75,295.09,298.78,299.44,293.15,293.15,283.15,18003.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4060.85,0.0,44.03,2275.33,0.0,140.98,0.26,1.0,0.0,3.0,1.0,0.0
16356000.0,298.76,297.15,293.15,0.0,0.0,296.12,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,296.12,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,296.12,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,296.12,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,296.12,1.0,1.0,2.66,296.13,291.15,297.82,295.96,297.82,298.88,296.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9749.63,0.0,13466.18,1.0,283.75,295.22,298.96,299.57,293.15,293.15,283.15,18000.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4123.48,0.0,44.02,2275.33,0.0,90.87,0.26,1.0,0.0,3.0,1.0,0.0
16356300.0,298.78,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.41,298.97,297.15,293.15,0.0,0.0,296.27,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,296.27,1.0,1.0,2.66,296.27,291.15,297.98,296.0,297.98,298.89,296.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9860.51,0.0,13466.18,1.0,283.76,295.35,299.0,299.63,293.15,293.15,283.15,18000.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4174.56,0.0,44.02,2275.33,0.0,95.05,0.26,1.0,0.0,3.0,1.0,0.0
16356600.0,298.8,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,296.42,1.0,1.0,2.66,296.42,291.15,298.15,296.05,298.15,298.91,296.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9970.92,0.0,13466.18,1.0,283.77,295.49,299.05,299.68,293.15,293.15,283.15,18000.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4226.24,0.0,44.02,2275.33,0.0,96.57,0.26,1.0,0.0,3.0,1.0,0.0
16356900.0,298.83,297.15,293.15,0.0,0.0,296.57,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,296.57,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,296.57,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,296.57,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,296.57,1.0,1.0,2.66,296.57,291.15,298.32,296.09,298.32,298.93,296.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10081.33,0.0,13466.18,1.0,283.77,295.63,299.09,299.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4278.07,0.0,44.02,2275.33,0.0,98.15,0.26,1.0,0.0,3.0,1.0,0.0
16357200.0,298.87,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,296.72,1.0,1.0,2.66,296.72,291.15,298.48,296.14,298.48,298.96,296.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10191.74,0.0,13466.18,1.0,283.78,295.77,299.14,299.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4330.08,0.0,44.02,2275.33,0.0,99.69,0.26,1.0,0.0,3.0,1.0,0.0
16357500.0,298.9,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.41,299.07,297.15,293.15,0.0,0.0,296.86,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,296.86,1.0,1.0,2.66,296.86,291.15,298.65,296.18,298.65,298.99,296.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10302.15,0.0,13466.18,1.0,283.79,295.9,299.18,299.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4382.34,0.0,44.02,2275.33,0.0,101.21,0.26,1.0,0.0,3.0,1.0,0.0
16357800.0,298.95,297.15,293.15,0.0,0.0,297.01,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,297.01,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,297.01,1.0,1.0,0.41,299.1,297.15,293.15,0.0,0.0,297.01,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,297.01,1.0,1.0,2.66,297.01,291.15,298.82,296.23,298.82,299.03,297.01,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10412.57,0.0,13466.18,1.0,283.79,296.04,299.23,299.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4434.91,0.0,44.02,2275.33,0.0,102.69,0.26,1.0,0.0,3.0,1.0,0.0
16358100.0,299.0,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.41,299.14,297.15,293.15,0.0,0.0,297.16,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,297.16,1.0,1.0,2.66,297.16,291.15,298.98,296.28,298.98,299.07,297.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10522.98,0.0,13466.18,1.0,283.8,296.18,299.28,299.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4487.87,0.0,44.02,2275.33,0.0,104.14,0.26,1.0,0.0,3.0,1.0,0.0
16358400.0,299.05,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.41,299.17,297.15,293.15,0.0,0.0,297.31,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,297.31,1.0,1.0,2.66,297.31,291.15,299.15,296.33,299.15,299.11,297.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10633.29,0.0,13466.18,1.0,283.81,296.32,299.33,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4541.28,0.0,44.02,2275.33,0.0,105.56,0.26,1.0,0.0,3.0,1.0,0.0
16358700.0,299.09,297.15,293.15,0.0,0.0,297.34,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,297.34,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,297.34,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,297.34,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,297.34,1.0,1.0,2.66,297.34,291.15,299.3,296.37,299.18,299.14,297.34,1.0,1.0,0.12,0.12,0.88,0.12,5.69,0.74,4.95,-0.52,1.0,0.05,0.0,287.95,410.0,10618.83,0.0,13477.59,1.0,283.81,296.38,299.38,300.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4567.8,0.0,44.02,2275.33,0.0,107.26,0.26,1.0,0.0,3.0,1.0,0.0
16359000.0,299.14,297.15,293.15,0.0,0.0,297.39,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,297.39,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,297.39,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,297.39,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,297.39,1.0,1.0,2.66,297.39,291.15,299.42,296.41,299.23,299.18,297.39,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.85,4.84,-0.42,1.0,0.05,0.0,293.18,410.0,10662.15,0.0,13482.45,1.0,283.81,296.42,299.41,300.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4585.27,0.0,44.02,2275.33,0.0,108.04,0.26,1.0,0.0,3.0,1.0,0.0
16359300.0,299.18,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.56,299.24,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.41,299.26,297.15,293.15,0.0,0.0,297.43,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,297.43,1.0,1.0,2.66,297.43,291.15,299.52,296.43,299.28,299.21,297.43,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.34,1.0,0.05,0.0,294.49,410.0,10691.27,0.0,13483.88,1.0,283.81,296.46,299.43,300.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4602.15,0.0,44.02,2275.33,0.0,109.13,0.26,1.0,0.0,3.0,1.0,0.0
16359600.0,299.22,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.41,299.29,297.15,293.15,0.0,0.0,297.47,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,297.47,1.0,1.0,2.66,297.47,291.15,299.59,296.45,299.32,299.24,297.47,1.0,1.0,0.2,0.2,0.8,0.2,5.69,0.99,4.7,-0.28,1.0,0.05,0.0,295.08,410.0,10718.1,0.0,13484.61,1.0,283.82,296.5,299.45,300.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4616.6,0.0,44.02,2275.33,0.0,110.09,0.26,1.0,0.0,3.0,1.0,0.0
16359900.0,299.26,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,297.5,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,297.5,1.0,1.0,2.66,297.5,291.15,299.66,296.46,299.36,299.27,297.51,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.06,4.63,-0.22,1.0,0.05,0.0,295.51,410.0,10743.12,0.0,13485.2,1.0,283.82,296.53,299.46,300.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4629.35,0.0,44.02,2275.33,0.0,111.0,0.26,1.0,0.0,3.0,1.0,0.0
16360200.0,299.3,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,297.54,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,297.54,1.0,1.0,2.66,297.54,291.15,299.71,296.47,299.39,299.3,297.54,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.13,4.56,-0.15,1.0,0.05,0.0,295.81,410.0,10767.1,0.0,13485.7,1.0,283.82,296.56,299.47,300.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4640.95,0.0,44.02,2275.33,0.0,111.87,0.26,1.0,0.0,3.0,1.0,0.0
16360500.0,299.34,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,297.57,1.0,1.0,2.66,297.57,291.15,299.76,296.48,299.43,299.33,297.57,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.08,1.0,0.05,0.0,296.03,410.0,10790.79,0.0,13486.11,1.0,283.82,296.59,299.48,300.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4651.93,0.0,44.02,2275.33,0.0,112.71,0.26,1.0,0.0,3.0,1.0,0.0
16360800.0,299.38,297.15,293.15,0.0,0.0,297.6,1.0,1.0,0.53,299.44,297.15,293.15,0.0,0.0,297.6,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,297.6,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,297.6,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,297.6,1.0,1.0,2.66,297.6,291.15,299.82,296.48,299.47,299.37,297.6,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.43,-0.02,1.0,0.05,0.0,296.19,410.0,10814.96,0.0,13486.47,1.0,283.82,296.62,299.48,300.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4662.83,0.0,44.02,2275.33,0.0,113.46,0.26,1.0,0.0,3.0,1.0,0.0
16361100.0,299.42,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,297.64,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,297.64,1.0,1.0,2.66,297.64,291.15,299.88,296.49,299.51,299.4,297.64,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.33,4.37,0.05,1.0,0.05,0.0,296.31,410.0,10844.51,0.0,13486.77,1.0,283.82,296.65,299.49,300.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4674.99,0.0,44.02,2275.33,0.0,114.08,0.26,1.0,0.0,3.0,1.0,0.0
16361400.0,299.45,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,297.68,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,297.68,1.0,1.0,2.66,297.68,291.15,299.95,296.5,299.56,299.43,297.68,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.39,4.3,0.11,1.0,0.05,0.0,296.39,410.0,10877.08,0.0,13487.02,1.0,283.83,296.69,299.5,300.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4689.2,0.0,44.02,2275.33,0.0,114.62,0.26,1.0,0.0,3.0,1.0,0.0
16361700.0,299.49,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.53,299.54,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,297.73,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,297.73,1.0,1.0,2.66,297.73,291.15,300.04,296.51,299.61,299.46,297.73,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.44,4.25,0.17,1.0,0.05,0.0,296.46,410.0,10913.67,0.0,13487.23,1.0,283.83,296.73,299.51,300.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4705.46,0.0,44.02,2275.33,0.0,115.06,0.26,1.0,0.0,3.0,1.0,0.0
16362000.0,299.53,297.15,293.15,0.0,0.0,297.78,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,297.78,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,297.78,1.0,1.0,0.41,299.52,297.15,293.15,0.0,0.0,297.78,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,297.78,1.0,1.0,2.66,297.78,291.15,300.15,296.53,299.67,299.5,297.78,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.22,1.0,0.05,0.0,296.51,410.0,10955.5,0.0,13487.41,1.0,283.83,296.78,299.53,300.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4724.4,0.0,44.02,2275.33,0.0,115.38,0.26,1.0,0.0,3.0,1.0,0.0
16362300.0,299.56,297.15,293.15,0.0,0.0,297.84,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,297.84,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,297.84,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,297.84,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,297.84,1.0,1.0,2.66,297.84,291.15,300.29,296.56,299.74,299.53,297.84,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,1.0,0.05,0.0,296.57,410.0,11000.29,0.0,13487.51,1.0,283.83,296.83,299.56,300.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4746.64,0.0,44.02,2275.33,0.0,114.62,0.26,1.0,0.0,3.0,1.0,0.0
16362600.0,299.58,297.15,293.15,0.0,0.0,297.9,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,297.9,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,297.9,1.0,1.0,0.41,299.58,297.15,293.15,0.0,0.0,297.9,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,297.9,1.0,1.0,2.66,297.9,291.15,300.45,296.61,299.81,299.56,297.9,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.1,0.32,1.0,0.05,0.0,296.61,410.0,11049.49,0.0,13487.58,1.0,283.84,296.89,299.61,300.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4773.09,0.0,44.02,2275.33,0.0,113.36,0.26,1.0,0.0,3.0,1.0,0.0
16362900.0,299.61,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.56,299.58,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.41,299.6,297.15,293.15,0.0,0.0,297.97,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,297.97,1.0,1.0,2.66,297.97,291.15,300.63,296.67,299.89,299.59,297.97,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,1.0,0.05,0.0,296.68,410.0,11103.21,0.0,13487.52,1.0,283.84,296.95,299.67,300.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4803.25,0.0,44.02,2275.33,0.0,112.59,0.26,1.0,0.0,3.0,1.0,0.0
16363200.0,299.64,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,298.04,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,298.04,1.0,1.0,2.66,298.04,291.15,300.82,296.74,299.97,299.62,298.05,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,1.0,0.05,0.0,296.64,410.0,11160.85,0.0,13487.88,1.0,283.84,297.02,299.74,300.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4836.49,0.0,44.02,2275.33,0.0,112.48,0.26,1.0,0.0,3.0,1.0,0.0
16363500.0,299.67,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.41,299.67,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,298.12,1.0,1.0,2.66,298.12,291.15,301.01,296.82,300.06,299.65,298.12,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.43,1.0,0.05,0.0,296.71,410.0,11220.98,0.0,13487.74,1.0,283.85,297.09,299.82,300.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4871.71,0.0,44.02,2275.33,0.0,112.85,0.26,1.0,0.0,3.0,1.0,0.0
16363800.0,299.7,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.41,299.7,297.15,293.15,0.0,0.0,298.21,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,298.21,1.0,1.0,2.66,298.21,291.15,301.21,296.89,300.15,299.69,298.21,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.46,1.0,0.05,0.0,296.67,410.0,11282.7,0.0,13488.04,1.0,283.85,297.17,299.89,300.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4907.96,0.0,44.02,2275.33,0.0,113.79,0.26,1.0,0.0,3.0,1.0,0.0
16364100.0,299.73,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.41,299.74,297.15,293.15,0.0,0.0,298.29,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,298.29,1.0,1.0,2.66,298.29,291.15,301.41,296.96,300.25,299.72,298.29,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.49,1.0,0.05,0.0,296.7,410.0,11344.7,0.0,13488.02,1.0,283.85,297.25,299.96,300.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4944.19,0.0,44.02,2275.33,0.0,115.38,0.26,1.0,0.0,3.0,1.0,0.0
16364400.0,299.77,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.41,299.77,297.15,293.15,0.0,0.0,298.37,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,298.37,1.0,1.0,2.66,298.37,291.15,301.59,297.02,300.34,299.76,298.37,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.05,0.0,296.71,410.0,11405.65,0.0,13488.08,1.0,283.86,297.32,300.02,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4979.2,0.0,44.02,2275.33,0.0,117.6,0.26,1.0,0.0,3.0,1.0,0.0
16364700.0,299.81,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.53,299.87,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,299.78,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,298.45,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,298.45,1.0,1.0,2.66,298.45,291.15,301.77,297.07,300.43,299.8,298.45,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.05,0.0,296.68,410.0,11464.03,0.0,13488.26,1.0,283.86,297.4,300.07,300.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5011.9,0.0,44.02,2275.33,0.0,120.51,0.26,1.0,0.0,3.0,1.0,0.0
16365000.0,299.85,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.53,299.91,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.41,299.84,297.15,293.15,0.0,0.0,298.52,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,298.52,1.0,1.0,2.66,298.52,291.15,301.92,297.1,300.51,299.84,298.52,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.05,0.0,296.76,410.0,11518.12,0.0,13488.01,1.0,283.86,297.47,300.1,300.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5040.81,0.0,44.02,2275.33,0.0,123.97,0.26,1.0,0.0,3.0,1.0,0.0
16365300.0,299.89,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.53,299.95,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.41,299.88,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,298.59,1.0,1.0,2.66,298.59,291.15,302.05,297.11,300.59,299.88,298.59,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.05,0.0,296.72,410.0,11566.79,0.0,13488.24,1.0,283.87,297.53,300.11,300.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5065.0,0.0,44.02,2275.33,0.0,128.16,0.26,1.0,0.0,3.0,1.0,0.0
16365600.0,299.94,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.41,299.91,297.15,293.15,0.0,0.0,298.65,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,298.65,1.0,1.0,2.66,298.65,291.15,302.15,297.09,300.65,299.92,298.65,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.05,0.0,296.7,410.0,11607.84,0.0,13488.38,1.0,283.87,297.59,300.1,300.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5082.84,0.0,44.02,2275.33,0.0,132.85,0.26,1.0,0.0,3.0,1.0,0.0
16365900.0,299.98,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.53,300.02,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.41,299.94,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.56,299.54,297.15,293.15,0.0,0.0,298.7,1.0,1.0,2.66,298.7,291.15,302.23,297.07,300.71,299.95,298.7,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.05,0.0,296.72,410.0,11645.6,0.0,13488.34,1.0,283.87,297.64,300.07,300.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5095.77,0.0,44.02,2275.33,0.0,136.1,0.26,1.0,0.0,3.0,1.0,0.0
16366200.0,300.02,297.15,293.15,0.0,0.0,298.75,1.0,1.0,0.53,300.06,297.15,293.15,0.0,0.0,298.75,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,298.75,1.0,1.0,0.41,299.98,297.15,293.15,0.0,0.0,298.75,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,298.75,1.0,1.0,2.66,298.76,291.15,302.32,297.04,300.77,299.99,298.76,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.05,0.0,296.78,410.0,11683.77,0.0,13488.1,1.0,283.88,297.69,300.04,300.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5108.17,0.0,44.02,2275.33,0.0,137.8,0.26,1.0,0.0,3.0,1.0,0.0
16366500.0,300.06,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.56,299.97,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.41,300.01,297.15,293.15,0.0,0.0,298.81,1.0,1.0,0.56,299.59,297.15,293.15,0.0,0.0,298.81,1.0,1.0,2.66,298.81,291.15,302.4,297.01,300.83,300.03,298.81,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.05,0.0,296.74,410.0,11721.73,0.0,13488.29,1.0,283.88,297.74,300.01,300.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5120.48,0.0,44.02,2275.33,0.0,139.49,0.26,1.0,0.0,3.0,1.0,0.0
16366800.0,300.1,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.53,300.14,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,300.0,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.41,300.04,297.15,293.15,0.0,0.0,298.86,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,298.86,1.0,1.0,2.66,298.86,291.15,302.48,296.98,300.88,300.07,298.86,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.05,0.0,296.75,410.0,11759.45,0.0,13488.29,1.0,283.88,297.79,299.98,300.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5132.65,0.0,44.02,2275.33,0.0,141.21,0.26,1.0,0.0,3.0,1.0,0.0
16367100.0,300.14,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.53,300.18,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.56,300.04,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.41,300.07,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.56,299.66,297.15,293.15,0.0,0.0,298.91,1.0,1.0,2.66,298.91,291.15,302.57,296.95,300.94,300.1,298.91,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.8,410.0,11796.86,0.0,13488.11,1.0,283.88,297.83,299.95,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5144.72,0.0,44.02,2275.33,0.0,142.89,0.26,1.0,0.0,3.0,1.0,0.0
16367400.0,300.17,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.53,300.22,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.56,300.07,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.41,300.1,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.56,299.69,297.15,293.15,0.0,0.0,298.96,1.0,1.0,2.66,298.96,291.15,302.65,296.92,301.0,300.14,298.96,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.76,410.0,11833.53,0.0,13488.28,1.0,283.88,297.88,299.92,300.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5156.64,0.0,44.02,2275.33,0.0,144.5,0.26,1.0,0.0,3.0,1.0,0.0
16367700.0,300.21,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.53,300.26,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.41,300.13,297.15,293.15,0.0,0.0,299.0,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,299.0,1.0,1.0,2.66,299.0,291.15,302.73,296.89,301.05,300.17,299.0,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.68,1.0,0.05,0.0,296.83,410.0,11869.26,0.0,13487.98,1.0,283.89,297.92,299.9,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5168.34,0.0,44.02,2275.33,0.0,146.04,0.26,1.0,0.0,3.0,1.0,0.0
16368000.0,300.24,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.53,300.29,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,300.12,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.41,300.16,297.15,293.15,0.0,0.0,299.05,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,299.05,1.0,1.0,2.66,299.05,291.15,302.82,296.87,301.1,300.21,299.05,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.78,410.0,11904.2,0.0,13488.22,1.0,283.89,297.97,299.87,300.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5179.84,0.0,44.02,2275.33,0.0,147.48,0.26,1.0,0.0,3.0,1.0,0.0
16368300.0,300.26,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.53,300.33,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.56,300.15,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.41,300.18,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,299.1,1.0,1.0,2.66,299.1,291.15,302.9,296.84,301.16,300.24,299.1,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.86,410.0,11938.17,0.0,13487.9,1.0,283.89,298.01,299.85,300.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5191.17,0.0,44.02,2275.33,0.0,148.84,0.26,1.0,0.0,3.0,1.0,0.0
16368600.0,300.29,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.53,300.36,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,300.18,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.41,300.21,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,299.14,1.0,1.0,2.66,299.14,291.15,302.98,296.82,301.21,300.27,299.14,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.84,410.0,11971.24,0.0,13488.03,1.0,283.89,298.05,299.82,300.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5202.39,0.0,44.02,2275.33,0.0,150.1,0.26,1.0,0.0,3.0,1.0,0.0
16368900.0,300.32,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.53,300.39,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.56,300.21,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.41,300.24,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,299.19,1.0,1.0,2.66,299.19,291.15,303.07,296.8,301.26,300.29,299.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.83,410.0,12003.56,0.0,13488.08,1.0,283.9,298.09,299.8,300.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5213.56,0.0,44.02,2275.33,0.0,151.24,0.26,1.0,0.0,3.0,1.0,0.0
16369200.0,300.34,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,300.42,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,300.23,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,300.27,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.23,291.15,303.15,296.78,301.3,300.32,299.23,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.82,410.0,12035.38,0.0,13488.09,1.0,283.9,298.13,299.79,300.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5224.86,0.0,44.02,2275.33,0.0,152.29,0.26,1.0,0.0,3.0,1.0,0.0
16369500.0,300.36,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.56,300.26,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.41,300.29,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,299.27,1.0,1.0,2.66,299.27,291.15,303.23,296.77,301.35,300.35,299.27,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.71,0.71,1.0,0.05,0.0,296.83,410.0,12066.72,0.0,13488.07,1.0,283.9,298.17,299.77,300.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5236.72,0.0,44.02,2275.33,0.0,152.74,0.26,1.0,0.0,3.0,1.0,0.0
16369800.0,300.38,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.53,300.48,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,300.28,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.41,300.32,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,299.31,1.0,1.0,2.66,299.31,291.15,303.32,296.77,301.4,300.37,299.31,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.85,410.0,12097.61,0.0,13488.02,1.0,283.9,298.21,299.77,300.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5249.79,0.0,44.02,2275.33,0.0,152.8,0.26,1.0,0.0,3.0,1.0,0.0
16370100.0,300.4,297.15,293.15,0.0,0.0,299.35,1.0,1.0,0.53,300.51,297.15,293.15,0.0,0.0,299.35,1.0,1.0,0.56,300.31,297.15,293.15,0.0,0.0,299.35,1.0,1.0,0.41,300.34,297.15,293.15,0.0,0.0,299.35,1.0,1.0,0.56,299.9,297.15,293.15,0.0,0.0,299.35,1.0,1.0,2.66,299.35,291.15,303.4,296.78,301.45,300.39,299.35,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.85,410.0,12128.18,0.0,13488.0,1.0,283.9,298.25,299.78,300.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5263.83,0.0,44.02,2275.33,0.0,152.82,0.26,1.0,0.0,3.0,1.0,0.0
16370400.0,300.42,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.53,300.53,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.56,300.33,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.41,300.37,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,299.39,1.0,1.0,2.66,299.39,291.15,303.48,296.79,301.49,300.42,299.39,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.05,0.0,296.86,410.0,12158.47,0.0,13487.97,1.0,283.91,298.29,299.79,300.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5278.7,0.0,44.02,2275.33,0.0,152.96,0.26,1.0,0.0,3.0,1.0,0.0
16370700.0,300.44,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.53,300.56,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.56,300.35,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.41,300.39,297.15,293.15,0.0,0.0,299.43,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,299.43,1.0,1.0,2.66,299.43,291.15,303.57,296.81,301.54,300.44,299.43,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.87,410.0,12188.58,0.0,13487.92,1.0,283.91,298.33,299.81,300.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5294.14,0.0,44.02,2275.33,0.0,153.13,0.26,1.0,0.0,3.0,1.0,0.0
16371000.0,300.46,297.15,293.15,0.0,0.0,299.47,1.0,1.0,0.53,300.58,297.15,293.15,0.0,0.0,299.47,1.0,1.0,0.56,300.38,297.15,293.15,0.0,0.0,299.47,1.0,1.0,0.41,300.41,297.15,293.15,0.0,0.0,299.47,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,299.47,1.0,1.0,2.66,299.47,291.15,303.65,296.82,301.58,300.46,299.47,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.89,410.0,12218.58,0.0,13487.85,1.0,283.91,298.36,299.83,300.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5310.0,0.0,44.02,2275.33,0.0,153.43,0.26,1.0,0.0,3.0,1.0,0.0
16371300.0,300.48,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.53,300.61,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.56,300.4,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.41,300.44,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.56,299.97,297.15,293.15,0.0,0.0,299.51,1.0,1.0,2.66,299.51,291.15,303.73,296.85,301.63,300.49,299.51,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.9,410.0,12248.5,0.0,13487.81,1.0,283.91,298.4,299.85,300.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5326.07,0.0,44.02,2275.33,0.0,153.87,0.26,1.0,0.0,3.0,1.0,0.0
16371600.0,300.5,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.53,300.64,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.56,300.42,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.41,300.46,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.56,299.99,297.15,293.15,0.0,0.0,299.55,1.0,1.0,2.66,299.55,291.15,303.82,296.87,301.67,300.51,299.55,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.9,410.0,12278.27,0.0,13487.8,1.0,283.91,298.44,299.87,300.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5342.11,0.0,44.02,2275.33,0.0,154.46,0.26,1.0,0.0,3.0,1.0,0.0
16371900.0,300.52,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.53,300.66,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.56,300.44,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.41,300.48,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.56,300.01,297.15,293.15,0.0,0.0,299.59,1.0,1.0,2.66,299.59,291.15,303.9,296.89,301.72,300.53,299.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.05,0.0,296.9,410.0,12307.87,0.0,13487.82,1.0,283.91,298.48,299.89,300.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5357.88,0.0,44.02,2275.33,0.0,155.25,0.26,1.0,0.0,3.0,1.0,0.0
16372200.0,300.54,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.53,300.69,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,300.47,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.41,300.5,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,300.03,297.15,293.15,0.0,0.0,299.63,1.0,1.0,2.66,299.63,291.15,303.98,296.9,301.76,300.55,299.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.05,0.0,296.89,410.0,12337.25,0.0,13487.85,1.0,283.92,298.51,299.9,300.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5373.12,0.0,44.02,2275.33,0.0,156.29,0.26,1.0,0.0,3.0,1.0,0.0
16372500.0,300.56,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.53,300.71,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,300.49,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.41,300.53,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,300.05,297.15,293.15,0.0,0.0,299.67,1.0,1.0,2.66,299.67,291.15,304.07,296.91,301.81,300.58,299.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.05,0.0,296.89,410.0,12366.35,0.0,13487.87,1.0,283.92,298.55,299.92,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5387.52,0.0,44.02,2275.33,0.0,157.54,0.26,1.0,0.0,3.0,1.0,0.0
16372800.0,300.58,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.53,300.74,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.56,300.51,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.41,300.55,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.56,300.07,297.15,293.15,0.0,0.0,299.71,1.0,1.0,2.66,299.71,291.15,304.15,296.92,301.85,300.6,299.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.89,410.0,12395.32,0.0,13487.89,1.0,283.92,298.59,299.92,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5400.88,0.0,44.02,2275.33,0.0,159.11,0.26,1.0,0.0,3.0,1.0,0.0
16373100.0,300.58,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.53,300.75,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.56,300.52,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.41,300.56,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.56,300.07,297.15,293.15,0.0,0.0,299.74,1.0,1.0,2.66,299.74,291.15,304.24,296.92,301.89,300.61,299.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.88,410.0,12419.31,0.0,13487.9,1.0,283.92,298.62,299.92,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5411.53,0.0,44.02,2275.33,0.0,161.09,0.26,1.0,0.0,3.0,1.0,0.0
16373400.0,300.6,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.53,300.77,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,300.54,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.41,300.57,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,300.09,297.15,293.15,0.0,0.0,299.78,1.0,1.0,2.66,299.78,291.15,304.33,296.9,301.93,300.62,299.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.88,410.0,12449.05,0.0,13487.92,1.0,283.92,298.65,299.9,300.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5421.42,0.0,44.02,2275.33,0.0,163.26,0.26,1.0,0.0,3.0,1.0,0.0
16373700.0,300.61,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.53,300.79,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,300.56,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.41,300.59,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,299.82,1.0,1.0,2.66,299.82,291.15,304.42,296.88,301.98,300.64,299.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.87,410.0,12480.34,0.0,13487.96,1.0,283.92,298.69,299.88,300.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5430.95,0.0,44.02,2275.33,0.0,165.5,0.26,1.0,0.0,3.0,1.0,0.0
16374000.0,300.63,297.15,293.15,0.0,0.0,299.87,1.0,1.0,0.53,300.81,297.15,293.15,0.0,0.0,299.87,1.0,1.0,0.56,300.58,297.15,293.15,0.0,0.0,299.87,1.0,1.0,0.41,300.61,297.15,293.15,0.0,0.0,299.87,1.0,1.0,0.56,300.12,297.15,293.15,0.0,0.0,299.87,1.0,1.0,2.66,299.87,291.15,304.52,296.85,302.02,300.66,299.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.86,410.0,12512.31,0.0,13488.01,1.0,283.93,298.73,299.85,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5439.95,0.0,44.02,2275.33,0.0,167.68,0.26,1.0,0.0,3.0,1.0,0.0
16374300.0,300.65,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.53,300.83,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.56,300.6,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.41,300.63,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.56,300.14,297.15,293.15,0.0,0.0,299.91,1.0,1.0,2.66,299.91,291.15,304.62,296.81,302.07,300.68,299.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.85,410.0,12544.38,0.0,13488.06,1.0,283.93,298.77,299.82,300.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5448.4,0.0,44.02,2275.33,0.0,169.81,0.26,1.0,0.0,3.0,1.0,0.0
16374600.0,300.67,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.53,300.86,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,300.62,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.41,300.65,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,300.15,297.15,293.15,0.0,0.0,299.95,1.0,1.0,2.66,299.95,291.15,304.71,296.78,302.12,300.71,299.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.83,410.0,12576.07,0.0,13488.13,1.0,283.93,298.81,299.78,300.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5456.31,0.0,44.02,2275.33,0.0,171.79,0.26,1.0,0.0,3.0,1.0,0.0
16374900.0,300.69,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.53,300.88,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,300.65,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.41,300.68,297.15,293.15,0.0,0.0,299.99,1.0,1.0,0.56,300.17,297.15,293.15,0.0,0.0,299.99,1.0,1.0,2.66,299.99,291.15,304.8,296.74,302.17,300.73,299.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.82,410.0,12606.99,0.0,13488.2,1.0,283.93,298.85,299.74,300.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5463.79,0.0,44.02,2275.33,0.0,173.56,0.26,1.0,0.0,3.0,1.0,0.0
