time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16375200.0,300.71,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.53,300.9,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,300.67,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.41,300.7,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,300.19,297.15,293.15,0.0,0.0,300.03,1.0,1.0,2.66,300.03,291.15,304.89,296.7,302.21,300.75,300.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.8,410.0,12636.72,0.0,13488.27,1.0,283.93,298.89,299.7,300.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5471.01,0.0,44.02,2275.33,0.0,175.09,0.26,1.0,0.0,3.0,1.0,0.0
16375500.0,300.73,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.53,300.93,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.56,300.7,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.41,300.72,297.15,293.15,0.0,0.0,300.07,1.0,1.0,0.56,300.21,297.15,293.15,0.0,0.0,300.07,1.0,1.0,2.66,300.07,291.15,304.97,296.67,302.26,300.77,300.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,12665.02,0.0,13488.35,1.0,283.94,298.92,299.67,300.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5478.12,0.0,44.02,2275.33,0.0,176.27,0.26,1.0,0.0,3.0,1.0,0.0
16375800.0,300.75,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.53,300.95,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,300.73,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.41,300.74,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,300.23,297.15,293.15,0.0,0.0,300.11,1.0,1.0,2.66,300.11,291.15,305.04,296.64,302.3,300.8,300.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.77,410.0,12691.25,0.0,13488.43,1.0,283.94,298.96,299.64,300.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5485.32,0.0,44.02,2275.33,0.0,177.08,0.26,1.0,0.0,3.0,1.0,0.0
16376100.0,300.78,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.53,300.98,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,300.76,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.41,300.77,297.15,293.15,0.0,0.0,300.14,1.0,1.0,0.56,300.24,297.15,293.15,0.0,0.0,300.14,1.0,1.0,2.66,300.14,291.15,305.1,296.62,302.33,300.82,300.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,12715.12,0.0,13488.5,1.0,283.94,298.99,299.62,300.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5492.76,0.0,44.02,2275.33,0.0,177.38,0.26,1.0,0.0,3.0,1.0,0.0
16376400.0,300.8,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.53,301.0,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.56,300.78,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.41,300.79,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.56,300.26,297.15,293.15,0.0,0.0,300.17,1.0,1.0,2.66,300.17,291.15,305.15,296.6,302.37,300.85,300.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,12735.91,0.0,13488.56,1.0,283.94,299.02,299.6,300.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5500.64,0.0,44.02,2275.33,0.0,177.2,0.26,1.0,0.0,3.0,1.0,0.0
16376700.0,300.84,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.53,301.05,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,300.83,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.41,300.83,297.15,293.15,0.0,0.0,300.21,1.0,1.0,0.56,300.3,297.15,293.15,0.0,0.0,300.21,1.0,1.0,2.66,300.21,291.15,305.18,296.61,302.41,300.89,300.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.72,410.0,12765.34,0.0,13488.62,1.0,283.94,299.05,299.61,300.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5512.81,0.0,44.02,2275.33,0.0,175.7,0.26,1.0,0.0,3.0,1.0,0.0
16377000.0,300.87,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.53,301.08,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.56,300.87,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.41,300.87,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.56,300.33,297.15,293.15,0.0,0.0,300.23,1.0,1.0,2.66,300.23,291.15,305.21,296.64,302.44,300.93,300.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.71,410.0,12782.95,0.0,13488.67,1.0,283.94,299.08,299.64,300.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5526.63,0.0,44.02,2275.33,0.0,173.47,0.26,1.0,0.0,3.0,1.0,0.0
16377300.0,300.89,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.53,301.11,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,300.9,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.41,300.89,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,300.35,297.15,293.15,0.0,0.0,300.25,1.0,1.0,2.66,300.25,291.15,305.22,296.69,302.46,300.95,300.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.7,410.0,12796.37,0.0,13488.73,1.0,283.95,299.1,299.69,300.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5541.06,0.0,44.02,2275.33,0.0,171.27,0.26,1.0,0.0,3.0,1.0,0.0
16377600.0,300.91,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.53,301.14,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,300.93,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.41,300.91,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,300.36,297.15,293.15,0.0,0.0,300.27,1.0,1.0,2.66,300.27,291.15,305.22,296.75,302.48,300.98,300.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.69,410.0,12806.91,0.0,13488.78,1.0,283.95,299.11,299.75,300.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5556.02,0.0,44.02,2275.33,0.0,169.25,0.26,1.0,0.0,3.0,1.0,0.0
16377900.0,300.93,297.15,293.15,0.0,0.0,300.28,1.0,1.0,0.53,301.16,297.15,293.15,0.0,0.0,300.28,1.0,1.0,0.56,300.96,297.15,293.15,0.0,0.0,300.28,1.0,1.0,0.41,300.94,297.15,293.15,0.0,0.0,300.28,1.0,1.0,0.56,300.38,297.15,293.15,0.0,0.0,300.28,1.0,1.0,2.66,300.28,291.15,305.22,296.82,302.49,301.0,300.28,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.68,410.0,12815.23,0.0,13488.83,1.0,283.95,299.13,299.82,300.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5571.24,0.0,44.02,2275.33,0.0,167.44,0.26,1.0,0.0,3.0,1.0,0.0
16378200.0,300.95,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.53,301.18,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,300.99,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.41,300.95,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,300.39,297.15,293.15,0.0,0.0,300.29,1.0,1.0,2.66,300.29,291.15,305.21,296.89,302.5,301.02,300.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.66,410.0,12821.74,0.0,13488.88,1.0,283.95,299.14,299.89,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5586.28,0.0,44.02,2275.33,0.0,165.98,0.26,1.0,0.0,3.0,1.0,0.0
16378500.0,300.96,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.53,301.2,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,301.02,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.41,300.97,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,300.41,297.15,293.15,0.0,0.0,300.3,1.0,1.0,2.66,300.3,291.15,305.2,296.97,302.51,301.04,300.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.66,410.0,12826.81,0.0,13488.92,1.0,283.95,299.14,299.97,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5600.63,0.0,44.02,2275.33,0.0,164.93,0.26,1.0,0.0,3.0,1.0,0.0
16378800.0,300.98,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.53,301.22,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,301.04,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.41,300.99,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,300.42,297.15,293.15,0.0,0.0,300.31,1.0,1.0,2.66,300.31,291.15,305.19,297.04,302.52,301.06,300.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.65,410.0,12831.0,0.0,13488.95,1.0,283.95,299.15,300.04,300.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5613.85,0.0,44.02,2275.33,0.0,164.36,0.26,1.0,0.0,3.0,1.0,0.0
16379100.0,300.99,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.53,301.24,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,301.06,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.41,301.0,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,300.43,297.15,293.15,0.0,0.0,300.31,1.0,1.0,2.66,300.31,291.15,305.17,297.1,302.53,301.08,300.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,12834.83,0.0,13488.98,1.0,283.95,299.16,300.1,300.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5625.49,0.0,44.02,2275.33,0.0,164.37,0.26,1.0,0.0,3.0,1.0,0.0
16379400.0,301.0,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.53,301.25,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,301.08,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.41,301.02,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,300.44,297.15,293.15,0.0,0.0,300.32,1.0,1.0,2.66,300.32,291.15,305.16,297.15,302.53,301.09,300.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,12838.83,0.0,13488.99,1.0,283.95,299.16,300.15,300.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5635.06,0.0,44.02,2275.33,0.0,165.01,0.26,1.0,0.0,3.0,1.0,0.0
16379700.0,301.02,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.53,301.27,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,301.11,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.41,301.03,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,300.45,297.15,293.15,0.0,0.0,300.32,1.0,1.0,2.66,300.32,291.15,305.15,297.18,302.54,301.11,300.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,12843.5,0.0,13489.0,1.0,283.95,299.17,300.18,301.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5642.26,0.0,44.02,2275.33,0.0,166.46,0.26,1.0,0.0,3.0,1.0,0.0
16380000.0,301.03,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.53,301.28,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,301.13,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.41,301.04,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,300.46,297.15,293.15,0.0,0.0,300.33,1.0,1.0,2.66,300.33,291.15,305.15,297.19,302.55,301.12,300.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,12849.35,0.0,13488.99,1.0,283.95,299.17,300.2,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5646.52,0.0,44.02,2275.33,0.0,168.67,0.26,1.0,0.0,3.0,1.0,0.0
16380300.0,301.04,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.53,301.29,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,301.15,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.41,301.05,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,300.47,297.15,293.15,0.0,0.0,300.34,1.0,1.0,2.66,300.34,291.15,305.15,297.19,302.56,301.14,300.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.66,410.0,12855.54,0.0,13488.9,1.0,283.95,299.18,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5648.83,0.0,44.02,2275.33,0.0,169.93,0.26,1.0,0.0,3.0,1.0,0.0
16380600.0,301.05,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,301.3,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.17,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.41,301.07,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,300.48,297.15,293.15,0.0,0.0,300.35,1.0,1.0,2.66,300.35,291.15,305.15,297.19,302.57,301.15,300.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.73,410.0,12861.25,0.0,13488.57,1.0,283.95,299.19,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5651.21,0.0,44.02,2275.33,0.0,170.1,0.26,1.0,0.0,3.0,1.0,0.0
16380900.0,301.06,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,301.31,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.19,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.41,301.08,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,300.49,297.15,293.15,0.0,0.0,300.35,1.0,1.0,2.66,300.35,291.15,305.15,297.19,302.57,301.16,300.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,12866.73,0.0,13488.46,1.0,283.95,299.19,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5653.64,0.0,44.02,2275.33,0.0,170.21,0.26,1.0,0.0,3.0,1.0,0.0
16381200.0,301.07,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,301.32,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.21,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,301.09,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,300.5,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,291.15,305.15,297.19,302.58,301.18,300.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.69,410.0,12872.09,0.0,13488.78,1.0,283.95,299.2,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5656.01,0.0,44.02,2275.33,0.0,170.37,0.26,1.0,0.0,3.0,1.0,0.0
16381500.0,301.08,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.53,301.33,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.23,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.41,301.1,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,300.51,297.15,293.15,0.0,0.0,300.37,1.0,1.0,2.66,300.37,291.15,305.15,297.19,302.59,301.19,300.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.73,410.0,12877.1,0.0,13488.59,1.0,283.95,299.21,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5658.27,0.0,44.02,2275.33,0.0,170.53,0.26,1.0,0.0,3.0,1.0,0.0
16381800.0,301.09,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.53,301.34,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.25,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.41,301.11,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,300.51,297.15,293.15,0.0,0.0,300.38,1.0,1.0,2.66,300.38,291.15,305.15,297.19,302.6,301.2,300.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.8,410.0,12881.8,0.0,13488.3,1.0,283.95,299.21,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5660.39,0.0,44.02,2275.33,0.0,170.68,0.26,1.0,0.0,3.0,1.0,0.0
16382100.0,301.09,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.53,301.35,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.26,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.41,301.12,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,300.52,297.15,293.15,0.0,0.0,300.38,1.0,1.0,2.66,300.38,291.15,305.15,297.19,302.6,301.21,300.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,12886.32,0.0,13488.54,1.0,283.95,299.22,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5662.41,0.0,44.02,2275.33,0.0,170.83,0.26,1.0,0.0,3.0,1.0,0.0
16382400.0,301.1,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.53,301.36,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,301.28,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.41,301.12,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,300.53,297.15,293.15,0.0,0.0,300.39,1.0,1.0,2.66,300.39,291.15,305.15,297.19,302.61,301.22,300.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.77,410.0,12890.45,0.0,13488.43,1.0,283.95,299.23,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5664.31,0.0,44.02,2275.33,0.0,170.96,0.26,1.0,0.0,3.0,1.0,0.0
16382700.0,301.11,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.53,301.36,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,301.3,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.41,301.13,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,300.54,297.15,293.15,0.0,0.0,300.39,1.0,1.0,2.66,300.39,291.15,305.15,297.19,302.62,301.23,300.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.84,410.0,12894.39,0.0,13488.09,1.0,283.95,299.23,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5666.08,0.0,44.02,2275.33,0.0,171.09,0.26,1.0,0.0,3.0,1.0,0.0
16383000.0,301.12,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.53,301.37,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.41,301.14,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,300.55,297.15,293.15,0.0,0.0,300.4,1.0,1.0,2.66,300.4,291.15,305.15,297.19,302.62,301.24,300.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.83,410.0,12898.27,0.0,13488.15,1.0,283.95,299.24,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5667.8,0.0,44.02,2275.33,0.0,171.21,0.26,1.0,0.0,3.0,1.0,0.0
16383300.0,301.12,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.53,301.37,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,301.32,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.41,301.15,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,300.55,297.15,293.15,0.0,0.0,300.4,1.0,1.0,2.66,300.4,291.15,305.15,297.19,302.63,301.25,300.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.81,410.0,12901.96,0.0,13488.25,1.0,283.95,299.24,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5669.44,0.0,44.02,2275.33,0.0,171.33,0.26,1.0,0.0,3.0,1.0,0.0
16383600.0,301.13,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.53,301.38,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.41,301.16,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,300.56,297.15,293.15,0.0,0.0,300.41,1.0,1.0,2.66,300.41,291.15,305.15,297.19,302.63,301.25,300.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.81,410.0,12905.44,0.0,13488.25,1.0,283.95,299.24,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5671.0,0.0,44.02,2275.33,0.0,171.44,0.26,1.0,0.0,3.0,1.0,0.0
16383900.0,301.14,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.53,301.38,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.41,301.16,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,300.57,297.15,293.15,0.0,0.0,300.41,1.0,1.0,2.66,300.41,291.15,305.15,297.19,302.64,301.26,300.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.82,410.0,12908.8,0.0,13488.2,1.0,283.95,299.25,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5672.51,0.0,44.02,2275.33,0.0,171.55,0.26,1.0,0.0,3.0,1.0,0.0
16384200.0,301.14,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.53,301.39,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.41,301.17,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,300.57,297.15,293.15,0.0,0.0,300.42,1.0,1.0,2.66,300.42,291.15,305.15,297.19,302.64,301.27,300.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,12911.89,0.0,13488.08,1.0,283.95,299.25,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5673.91,0.0,44.02,2275.33,0.0,171.65,0.26,1.0,0.0,3.0,1.0,0.0
16384500.0,301.15,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.53,301.39,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.38,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.41,301.18,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,300.58,297.15,293.15,0.0,0.0,300.42,1.0,1.0,2.66,300.42,291.15,305.15,297.19,302.65,301.28,300.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,12914.86,0.0,13488.07,1.0,283.95,299.26,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5675.25,0.0,44.02,2275.33,0.0,171.74,0.26,1.0,0.0,3.0,1.0,0.0
16384800.0,301.15,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.41,301.18,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,300.58,297.15,293.15,0.0,0.0,300.42,1.0,1.0,2.66,300.42,291.15,305.15,297.19,302.65,301.28,300.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,12917.54,0.0,13488.38,1.0,283.95,299.26,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5676.48,0.0,44.02,2275.33,0.0,171.83,0.26,1.0,0.0,3.0,1.0,0.0
16385100.0,301.16,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.41,301.19,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,300.59,297.15,293.15,0.0,0.0,300.43,1.0,1.0,2.66,300.43,291.15,305.15,297.19,302.66,301.29,300.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,12919.77,0.0,13488.55,1.0,283.95,299.26,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5677.55,0.0,44.02,2275.33,0.0,171.91,0.26,1.0,0.0,3.0,1.0,0.0
16385400.0,301.16,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.41,301.19,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,300.6,297.15,293.15,0.0,0.0,300.43,1.0,1.0,2.66,300.43,291.15,305.15,297.19,302.66,301.29,300.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,12921.62,0.0,13488.39,1.0,283.95,299.27,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5678.46,0.0,44.02,2275.33,0.0,171.98,0.26,1.0,0.0,3.0,1.0,0.0
16385700.0,301.17,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.41,301.2,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,300.6,297.15,293.15,0.0,0.0,300.43,1.0,1.0,2.66,300.43,291.15,305.15,297.19,302.66,301.3,300.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,12923.31,0.0,13488.51,1.0,283.95,299.27,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5679.27,0.0,44.02,2275.33,0.0,172.04,0.26,1.0,0.0,3.0,1.0,0.0
16386000.0,301.17,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.41,301.2,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,300.6,297.15,293.15,0.0,0.0,300.43,1.0,1.0,2.66,300.43,291.15,305.15,297.19,302.66,301.3,300.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.65,410.0,12924.74,0.0,13488.96,1.0,283.95,299.27,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5679.96,0.0,44.02,2275.33,0.0,172.09,0.26,1.0,0.0,3.0,1.0,0.0
16386300.0,301.18,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.53,301.41,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.41,301.21,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,300.61,297.15,293.15,0.0,0.0,300.44,1.0,1.0,2.66,300.44,291.15,305.15,297.19,302.66,301.3,300.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.71,410.0,12925.59,0.0,13488.66,1.0,283.95,299.27,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5680.46,0.0,44.02,2275.33,0.0,172.13,0.26,1.0,0.0,3.0,1.0,0.0
16386600.0,301.18,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.53,301.41,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.41,301.21,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,300.61,297.15,293.15,0.0,0.0,300.44,1.0,1.0,2.66,300.44,291.15,305.15,297.19,302.67,301.31,300.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,12926.17,0.0,13488.55,1.0,283.95,299.27,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5680.8,0.0,44.02,2275.33,0.0,172.15,0.26,1.0,0.0,3.0,1.0,0.0
16386900.0,301.18,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.53,301.41,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.41,301.21,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,300.62,297.15,293.15,0.0,0.0,300.44,1.0,1.0,2.66,300.44,291.15,305.15,297.19,302.67,301.31,300.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.68,410.0,12926.45,0.0,13488.83,1.0,283.95,299.27,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5681.01,0.0,44.02,2275.33,0.0,172.17,0.26,1.0,0.0,3.0,1.0,0.0
16387200.0,301.18,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.41,301.21,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,300.62,297.15,293.15,0.0,0.0,300.44,1.0,1.0,2.66,300.44,291.15,305.15,297.19,302.67,301.31,300.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,12926.25,0.0,13488.98,1.0,283.95,299.27,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5681.03,0.0,44.02,2275.33,0.0,172.18,0.26,1.0,0.0,3.0,1.0,0.0
16387500.0,301.18,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.41,301.21,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,300.62,297.15,293.15,0.0,0.0,300.44,1.0,1.0,2.66,300.44,291.15,305.15,297.19,302.67,301.3,300.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.64,410.0,12925.64,0.0,13488.98,1.0,283.95,299.27,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5680.87,0.0,44.02,2275.33,0.0,172.17,0.26,1.0,0.0,3.0,1.0,0.0
16387800.0,301.18,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.41,301.21,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,300.62,297.15,293.15,0.0,0.0,300.44,1.0,1.0,2.66,300.44,291.15,305.15,297.19,302.66,301.3,300.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.66,410.0,12924.78,0.0,13488.92,1.0,283.95,299.27,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5680.59,0.0,44.02,2275.33,0.0,172.15,0.26,1.0,0.0,3.0,1.0,0.0
16388100.0,301.18,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.41,301.21,297.15,293.15,0.0,0.0,300.44,1.0,1.0,0.56,300.62,297.15,293.15,0.0,0.0,300.44,1.0,1.0,2.66,300.44,291.15,305.15,297.19,302.66,301.3,300.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.67,410.0,12923.72,0.0,13488.84,1.0,283.95,299.27,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5680.21,0.0,44.02,2275.33,0.0,172.13,0.26,1.0,0.0,3.0,1.0,0.0
16388400.0,301.17,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.41,301.21,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,300.43,1.0,1.0,2.66,300.43,291.15,305.15,297.19,302.66,301.3,300.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.69,410.0,12922.29,0.0,13488.76,1.0,283.95,299.27,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5679.67,0.0,44.02,2275.33,0.0,172.1,0.26,1.0,0.0,3.0,1.0,0.0
16388700.0,301.17,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.53,301.39,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.41,301.21,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,300.43,1.0,1.0,2.66,300.43,291.15,305.15,297.19,302.66,301.29,300.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.71,410.0,12920.77,0.0,13488.69,1.0,283.95,299.27,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5679.07,0.0,44.02,2275.33,0.0,172.06,0.26,1.0,0.0,3.0,1.0,0.0
16389000.0,301.17,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.53,301.39,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.41,301.21,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,300.43,1.0,1.0,2.66,300.43,291.15,305.15,297.19,302.66,301.29,300.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.73,410.0,12919.33,0.0,13488.6,1.0,283.95,299.27,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5678.45,0.0,44.02,2275.33,0.0,172.01,0.26,1.0,0.0,3.0,1.0,0.0
16389300.0,301.17,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.53,301.39,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,301.38,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.41,301.21,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,300.43,1.0,1.0,2.66,300.43,291.15,305.15,297.19,302.65,301.29,300.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,12918.04,0.0,13488.48,1.0,283.95,299.26,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5677.87,0.0,44.02,2275.33,0.0,171.97,0.26,1.0,0.0,3.0,1.0,0.0
16389600.0,301.17,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.53,301.38,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.41,301.2,297.15,293.15,0.0,0.0,300.43,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,300.43,1.0,1.0,2.66,300.43,291.15,305.15,297.19,302.65,301.29,300.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,12916.89,0.0,13488.37,1.0,283.95,299.26,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5677.33,0.0,44.02,2275.33,0.0,171.93,0.26,1.0,0.0,3.0,1.0,0.0
16389900.0,301.17,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.53,301.38,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.41,301.2,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,300.42,1.0,1.0,2.66,300.42,291.15,305.15,297.19,302.65,301.28,300.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.8,410.0,12915.91,0.0,13488.28,1.0,283.95,299.26,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5676.86,0.0,44.02,2275.33,0.0,171.9,0.26,1.0,0.0,3.0,1.0,0.0
16390200.0,301.17,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.53,301.38,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.41,301.2,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,300.42,1.0,1.0,2.66,300.42,291.15,305.15,297.19,302.65,301.28,300.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.82,410.0,12915.06,0.0,13488.2,1.0,283.95,299.26,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5676.45,0.0,44.02,2275.33,0.0,171.87,0.26,1.0,0.0,3.0,1.0,0.0
16390500.0,301.16,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.53,301.38,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.41,301.2,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,300.42,1.0,1.0,2.66,300.42,291.15,305.15,297.19,302.65,301.28,300.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.83,410.0,12914.35,0.0,13488.14,1.0,283.95,299.26,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5676.1,0.0,44.02,2275.33,0.0,171.84,0.26,1.0,0.0,3.0,1.0,0.0
16390800.0,301.16,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.53,301.38,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.41,301.2,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,300.42,1.0,1.0,2.66,300.42,291.15,305.15,297.19,302.65,301.28,300.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.84,410.0,12913.75,0.0,13488.11,1.0,283.95,299.26,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5675.75,0.0,44.02,2275.33,0.0,171.8,0.26,1.0,0.0,3.0,1.0,0.0
16391100.0,301.16,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.53,301.37,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.41,301.2,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,300.42,1.0,1.0,2.66,300.42,291.15,305.14,297.19,302.64,301.27,300.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,12908.05,0.0,13488.07,1.0,283.95,299.26,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5674.29,0.0,44.02,2275.33,0.0,171.95,0.26,1.0,0.0,3.0,1.0,0.0
16391400.0,301.15,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.53,301.36,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.41,301.19,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,300.4,1.0,1.0,2.66,300.4,291.15,305.11,297.19,302.63,301.27,300.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,12896.0,0.0,13488.02,1.0,283.95,299.24,300.19,301.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5669.82,0.0,44.02,2275.33,0.0,172.15,0.26,1.0,0.0,3.0,1.0,0.0
16391700.0,301.14,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.53,301.35,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.41,301.18,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,300.62,297.15,293.15,0.0,0.0,300.38,1.0,1.0,2.66,300.38,291.15,305.06,297.18,302.6,301.26,300.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,12879.13,0.0,13488.0,1.0,283.95,299.23,300.18,301.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5662.68,0.0,44.02,2275.33,0.0,172.31,0.26,1.0,0.0,3.0,1.0,0.0
16392000.0,301.13,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,301.34,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.32,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,301.17,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,300.61,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,291.15,305.0,297.17,302.57,301.24,300.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,12857.56,0.0,13487.98,1.0,283.95,299.21,300.17,301.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5652.73,0.0,44.02,2275.33,0.0,172.36,0.26,1.0,0.0,3.0,1.0,0.0
16392300.0,301.11,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.53,301.33,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.41,301.16,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,300.6,297.15,293.15,0.0,0.0,300.33,1.0,1.0,2.66,300.33,291.15,304.93,297.15,302.54,301.23,300.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,12832.27,0.0,13487.96,1.0,283.95,299.18,300.15,300.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5640.5,0.0,44.02,2275.33,0.0,172.42,0.26,1.0,0.0,3.0,1.0,0.0
16392600.0,301.1,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.53,301.31,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,301.29,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.41,301.14,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,300.58,297.15,293.15,0.0,0.0,300.29,1.0,1.0,2.66,300.29,291.15,304.84,297.13,302.5,301.21,300.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.88,410.0,12803.25,0.0,13487.92,1.0,283.95,299.14,300.13,300.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5625.85,0.0,44.02,2275.33,0.0,172.4,0.26,1.0,0.0,3.0,1.0,0.0
16392900.0,301.08,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.53,301.29,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,301.28,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.41,301.12,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,300.56,297.15,293.15,0.0,0.0,300.25,1.0,1.0,2.66,300.25,291.15,304.74,297.11,302.45,301.19,300.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,12771.36,0.0,13487.87,1.0,283.95,299.11,300.11,300.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5609.22,0.0,44.02,2275.33,0.0,172.42,0.26,1.0,0.0,3.0,1.0,0.0
16393200.0,301.06,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.53,301.27,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,301.26,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.41,301.1,297.15,293.15,0.0,0.0,300.2,1.0,1.0,0.56,300.55,297.15,293.15,0.0,0.0,300.2,1.0,1.0,2.66,300.2,291.15,304.63,297.08,302.4,301.17,300.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,12736.73,0.0,13487.83,1.0,283.94,299.07,300.08,300.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5590.54,0.0,44.02,2275.33,0.0,172.4,0.26,1.0,0.0,3.0,1.0,0.0
16393500.0,301.03,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.53,301.25,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,301.24,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.41,301.08,297.15,293.15,0.0,0.0,300.16,1.0,1.0,0.56,300.53,297.15,293.15,0.0,0.0,300.16,1.0,1.0,2.66,300.16,291.15,304.52,297.05,302.34,301.15,300.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.91,410.0,12700.1,0.0,13487.78,1.0,283.94,299.02,300.05,300.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5570.22,0.0,44.02,2275.33,0.0,172.43,0.26,1.0,0.0,3.0,1.0,0.0
16393800.0,301.01,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.53,301.23,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,301.21,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.41,301.06,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,300.51,297.15,293.15,0.0,0.0,300.11,1.0,1.0,2.66,300.11,291.15,304.4,297.01,302.29,301.13,300.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.92,410.0,12661.74,0.0,13487.75,1.0,283.94,298.98,300.01,300.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5548.28,0.0,44.02,2275.33,0.0,172.45,0.26,1.0,0.0,3.0,1.0,0.0
16394100.0,300.99,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.53,301.2,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,301.19,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.41,301.04,297.15,293.15,0.0,0.0,300.05,1.0,1.0,0.56,300.48,297.15,293.15,0.0,0.0,300.05,1.0,1.0,2.66,300.05,291.15,304.27,296.97,302.23,301.11,300.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.92,410.0,12622.28,0.0,13487.73,1.0,283.94,298.93,299.97,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5525.07,0.0,44.02,2275.33,0.0,172.55,0.26,1.0,0.0,3.0,1.0,0.0
16394400.0,300.96,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.53,301.18,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,301.16,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.41,301.02,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,300.46,297.15,293.15,0.0,0.0,300.0,1.0,1.0,2.66,300.0,291.15,304.15,296.92,302.17,301.08,300.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.93,410.0,12582.04,0.0,13487.72,1.0,283.93,298.88,299.92,300.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5500.69,0.0,44.02,2275.33,0.0,172.66,0.26,1.0,0.0,3.0,1.0,0.0
16394700.0,300.93,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.53,301.15,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,301.14,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.41,300.99,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,300.44,297.15,293.15,0.0,0.0,299.95,1.0,1.0,2.66,299.95,291.15,304.02,296.87,302.11,301.06,299.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.93,410.0,12540.03,0.0,13487.7,1.0,283.93,298.83,299.87,300.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5475.47,0.0,44.02,2275.33,0.0,172.45,0.26,1.0,0.0,3.0,1.0,0.0
16395000.0,300.91,297.15,293.15,0.0,0.0,299.89,1.0,1.0,0.53,301.13,297.15,293.15,0.0,0.0,299.89,1.0,1.0,0.56,301.11,297.15,293.15,0.0,0.0,299.89,1.0,1.0,0.41,300.96,297.15,293.15,0.0,0.0,299.89,1.0,1.0,0.56,300.41,297.15,293.15,0.0,0.0,299.89,1.0,1.0,2.66,299.89,291.15,303.88,296.82,302.04,301.03,299.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.94,410.0,12495.05,0.0,13487.68,1.0,283.93,298.78,299.82,300.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5449.5,0.0,44.02,2275.33,0.0,171.82,0.26,1.0,0.0,3.0,1.0,0.0
16395300.0,300.88,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.53,301.1,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,301.08,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.41,300.94,297.15,293.15,0.0,0.0,299.83,1.0,1.0,0.56,300.39,297.15,293.15,0.0,0.0,299.83,1.0,1.0,2.66,299.83,291.15,303.74,296.78,301.97,301.0,299.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.94,410.0,12447.75,0.0,13487.66,1.0,283.93,298.72,299.78,300.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5422.81,0.0,44.02,2275.33,0.0,171.04,0.26,1.0,0.0,3.0,1.0,0.0
16395600.0,300.85,297.15,293.15,0.0,0.0,299.76,1.0,1.0,0.53,301.07,297.15,293.15,0.0,0.0,299.76,1.0,1.0,0.56,301.05,297.15,293.15,0.0,0.0,299.76,1.0,1.0,0.41,300.91,297.15,293.15,0.0,0.0,299.76,1.0,1.0,0.56,300.36,297.15,293.15,0.0,0.0,299.76,1.0,1.0,2.66,299.76,291.15,303.58,296.73,301.89,300.97,299.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.94,410.0,12398.0,0.0,13487.65,1.0,283.92,298.66,299.73,300.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5395.38,0.0,44.02,2275.33,0.0,170.16,0.26,1.0,0.0,3.0,1.0,0.0
16395900.0,300.81,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.53,301.04,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.56,301.02,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.41,300.88,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.56,300.33,297.15,293.15,0.0,0.0,299.69,1.0,1.0,2.66,299.69,291.15,303.42,296.69,301.82,300.94,299.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.95,410.0,12346.03,0.0,13487.64,1.0,283.92,298.6,299.69,300.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5367.21,0.0,44.02,2275.33,0.0,169.19,0.26,1.0,0.0,3.0,1.0,0.0
16396200.0,300.78,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.53,301.01,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.56,300.98,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.41,300.85,297.15,293.15,0.0,0.0,299.62,1.0,1.0,0.56,300.29,297.15,293.15,0.0,0.0,299.62,1.0,1.0,2.66,299.62,291.15,303.25,296.65,301.74,300.91,299.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.95,410.0,12291.95,0.0,13487.64,1.0,283.92,298.53,299.65,300.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5338.36,0.0,44.02,2275.33,0.0,168.13,0.26,1.0,0.0,3.0,1.0,0.0
16396500.0,300.74,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.53,300.97,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.56,300.95,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.41,300.81,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.56,300.26,297.15,293.15,0.0,0.0,299.55,1.0,1.0,2.66,299.55,291.15,303.08,296.61,301.65,300.87,299.55,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.94,410.0,12236.1,0.0,13487.64,1.0,283.91,298.46,299.61,300.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5308.96,0.0,44.02,2275.33,0.0,166.96,0.26,1.0,0.0,3.0,1.0,0.0
16396800.0,300.71,297.15,293.15,0.0,0.0,299.47,1.0,1.0,0.53,300.94,297.15,293.15,0.0,0.0,299.47,1.0,1.0,0.56,300.91,297.15,293.15,0.0,0.0,299.47,1.0,1.0,0.41,300.78,297.15,293.15,0.0,0.0,299.47,1.0,1.0,0.56,300.22,297.15,293.15,0.0,0.0,299.47,1.0,1.0,2.66,299.47,291.15,302.9,296.57,301.57,300.84,299.47,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.95,410.0,12178.33,0.0,13487.64,1.0,283.91,298.39,299.57,300.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5279.01,0.0,44.02,2275.33,0.0,165.7,0.26,1.0,0.0,3.0,1.0,0.0
16397100.0,300.67,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.53,300.9,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.56,300.87,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.41,300.74,297.15,293.15,0.0,0.0,299.39,1.0,1.0,0.56,300.19,297.15,293.15,0.0,0.0,299.39,1.0,1.0,2.66,299.39,291.15,302.72,296.53,301.48,300.8,299.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.95,410.0,12118.87,0.0,13487.63,1.0,283.91,298.32,299.53,300.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5248.55,0.0,44.02,2275.33,0.0,164.34,0.26,1.0,0.0,3.0,1.0,0.0
16397400.0,300.63,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.53,300.86,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,300.83,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.41,300.7,297.15,293.15,0.0,0.0,299.31,1.0,1.0,0.56,300.15,297.15,293.15,0.0,0.0,299.31,1.0,1.0,2.66,299.31,291.15,302.53,296.5,301.39,300.76,299.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.95,410.0,12057.74,0.0,13487.61,1.0,283.9,298.24,299.49,300.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5217.61,0.0,44.02,2275.33,0.0,162.9,0.26,1.0,0.0,3.0,1.0,0.0
16397700.0,300.58,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.53,300.82,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,300.79,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.41,300.66,297.15,293.15,0.0,0.0,299.23,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,299.23,1.0,1.0,2.66,299.23,291.15,302.34,296.46,301.29,300.72,299.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.96,410.0,11994.98,0.0,13487.59,1.0,283.9,298.17,299.46,300.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5186.24,0.0,44.02,2275.33,0.0,161.36,0.26,1.0,0.0,3.0,1.0,0.0
