time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16398000.0,300.54,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.53,300.78,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,300.74,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.41,300.62,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,300.05,297.15,293.15,0.0,0.0,299.14,1.0,1.0,2.66,299.14,291.15,302.15,296.43,301.2,300.67,299.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.96,410.0,11930.77,0.0,13487.57,1.0,283.9,298.09,299.43,300.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5154.5,0.0,44.02,2275.33,0.0,159.74,0.26,1.0,0.0,3.0,1.0,0.0
16398300.0,300.79,303.15,285.15,0.0,0.0,299.77,1.0,0.37,0.0,300.98,303.15,285.15,0.0,0.0,299.82,1.0,0.42,0.0,300.96,303.15,285.15,0.0,0.0,299.82,1.0,0.41,0.0,300.81,303.15,285.15,0.0,0.0,299.79,1.0,0.38,0.0,300.28,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,301.94,296.42,300.49,300.48,294.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.13,399.43,23.13,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,300.96,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,301.7,296.45,300.49,300.48,294.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.07,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,301.04,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,301.44,296.52,300.49,300.48,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.02,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,301.08,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,301.17,296.6,300.49,300.48,295.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,301.09,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,300.89,296.69,300.49,300.48,295.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,301.1,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,300.6,296.79,300.49,300.48,295.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,301.1,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,300.32,296.87,300.49,300.48,295.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,301.1,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,300.04,296.95,300.49,300.48,295.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.13,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,301.1,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,299.78,297.0,300.49,300.48,296.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,301.1,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,299.54,297.04,300.49,300.48,296.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,301.09,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,299.33,297.05,300.49,300.48,296.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,301.09,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,299.15,297.03,300.49,300.48,296.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,301.09,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,299.0,297.0,300.49,300.48,296.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,301.08,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.85,296.97,300.49,300.48,296.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,301.08,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.73,296.94,300.49,300.48,296.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,301.08,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.62,296.92,300.49,300.48,296.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,301.07,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.52,296.89,300.49,300.48,296.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,301.07,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.43,296.87,300.49,300.48,296.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,301.06,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.35,296.85,300.49,300.48,296.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,301.06,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.29,296.83,300.49,300.48,296.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,301.05,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.24,296.81,300.49,300.48,296.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,301.05,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.2,296.79,300.49,300.48,296.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,301.05,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.17,296.77,300.49,300.48,296.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,301.04,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.15,296.74,300.49,300.48,296.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,301.04,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.14,296.71,300.49,300.48,296.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,301.03,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.12,296.69,300.49,300.48,296.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,301.03,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.11,296.66,300.49,300.48,296.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,301.03,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.1,296.63,300.49,300.48,296.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,301.03,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.09,296.61,300.49,300.48,296.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,301.02,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.08,296.58,300.49,300.48,296.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,301.02,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.07,296.55,300.49,300.48,296.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,301.02,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.06,296.52,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,301.02,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.06,296.49,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,301.02,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.05,296.46,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,301.02,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.05,296.42,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,301.02,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.05,296.38,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,301.02,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.05,296.34,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,301.02,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.06,296.31,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,301.02,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.07,296.28,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,301.01,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.08,296.25,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,301.01,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.09,296.22,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,301.01,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.11,296.19,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,301.01,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.12,296.16,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,301.0,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.14,296.13,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,301.0,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.15,296.09,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,300.99,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.15,296.05,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,300.99,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.15,296.0,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,300.99,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.15,295.94,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,300.98,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.12,295.86,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,300.98,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,298.07,295.75,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,300.98,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.98,295.61,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,300.98,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.88,295.45,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,300.97,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.76,295.29,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,300.97,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.64,295.12,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,300.97,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.52,294.94,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,300.97,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.4,294.78,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,300.96,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.3,294.63,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,300.96,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.22,294.5,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,300.96,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.17,294.39,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,300.96,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,294.32,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,300.96,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,294.26,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,300.95,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,294.2,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,300.95,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,294.15,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,300.95,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,294.09,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,300.94,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,294.03,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,300.94,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,293.98,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,300.94,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,293.92,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,300.93,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,293.86,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,300.93,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,293.8,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,300.93,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,293.74,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,300.92,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,293.69,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,300.92,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,293.63,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,300.92,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,293.57,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,300.91,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.16,293.53,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,300.91,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.17,293.49,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,300.91,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.19,293.45,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,300.9,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.2,293.41,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,300.9,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.21,293.37,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,300.9,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.22,293.34,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,300.89,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.22,293.29,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,300.89,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.22,293.25,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
