time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16422600.0,300.89,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.21,293.2,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,300.88,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.18,293.14,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,300.88,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.15,293.07,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,300.88,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.1,292.99,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,300.87,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,297.04,292.91,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,300.87,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.97,292.83,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,300.87,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.89,292.74,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,300.87,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.8,292.66,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,300.86,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.71,292.58,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,300.86,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.62,292.5,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,300.86,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.52,292.42,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,300.86,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.42,292.35,300.5,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,300.85,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.33,292.28,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,300.85,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.24,292.22,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,300.85,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.15,292.16,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,300.84,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.07,292.12,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,300.84,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.98,292.09,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,300.83,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.9,292.06,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,300.83,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.82,292.05,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,300.82,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.73,292.03,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,300.82,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.65,292.02,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,300.81,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.57,292.0,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,300.81,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.48,291.98,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,300.8,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.4,291.96,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,300.8,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.32,291.92,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,300.8,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.23,291.86,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,300.79,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.15,291.8,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,300.79,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.08,291.73,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,300.77,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.02,291.68,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,300.74,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.81,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,294.99,291.65,300.5,300.49,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,300.72,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,294.96,291.63,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.48,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,300.73,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,294.96,291.62,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.02,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,300.76,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,294.96,291.63,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.05,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,300.76,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,294.98,291.64,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,300.76,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.0,291.66,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,300.76,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.03,291.69,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,300.76,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.07,291.72,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,300.76,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.11,291.76,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,300.76,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.15,291.8,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,300.76,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.2,291.84,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,300.77,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.27,291.9,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,300.77,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.35,291.98,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,300.77,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.43,292.06,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,300.78,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.53,292.14,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,300.78,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.63,292.24,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,300.79,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.73,292.33,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,300.79,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.83,292.42,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,300.8,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.92,292.51,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,300.81,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.01,292.58,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,300.81,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.09,292.65,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,300.82,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.15,292.71,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,300.83,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.19,292.74,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,300.84,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.19,292.73,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,300.85,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.17,292.69,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,300.86,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.13,292.62,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,300.87,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.09,292.54,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,300.88,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.04,292.45,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,300.89,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.0,292.36,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,300.91,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.97,292.27,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440300.0,300.92,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.96,292.2,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440600.0,300.94,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,295.99,292.16,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440900.0,300.96,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.05,292.14,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441200.0,300.98,303.15,285.15,0.0,0.0,299.77,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,299.82,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,299.79,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,299.66,1.0,0.3,0.0,299.75,303.15,296.15,292.16,300.49,300.48,296.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.27,0.0,0.0,0.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441500.0,300.07,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.53,300.22,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.56,300.13,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.41,300.13,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.56,299.82,297.15,293.15,0.0,0.0,296.28,1.0,1.0,2.66,296.28,291.15,296.29,292.21,296.29,300.1,296.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.05,0.0,298.6,410.0,13.48,0.0,13466.05,1.0,283.9,298.09,299.41,299.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16441800.0,299.77,297.15,293.15,0.0,0.0,295.55,1.0,1.0,0.53,299.9,297.15,293.15,0.0,0.0,295.55,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,295.55,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.55,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,295.55,1.0,1.0,2.66,295.55,291.15,296.44,292.25,296.44,299.8,295.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.99,0.05,0.0,298.61,410.0,5608.82,0.0,13466.01,1.0,283.81,296.24,298.57,299.75,293.15,293.15,283.15,18095.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.83,0.0,5.28,4.13,1.16,0.0,0.0,0.0,4374.41,0.0,44.36,2275.78,0.0,362.86,0.26,1.0,0.0,3.0,1.0,0.0
16442100.0,299.5,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,295.05,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,295.05,1.0,1.0,2.66,295.05,291.15,296.6,292.3,296.6,299.54,295.05,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,8896.68,0.0,13466.07,1.0,283.71,294.28,294.78,295.46,293.15,293.15,283.15,18011.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3356.41,0.0,44.06,2275.33,0.0,349.62,0.26,1.0,0.0,3.0,1.0,0.0
16442400.0,299.46,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.53,299.56,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.41,299.47,297.15,293.15,0.0,0.0,295.19,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,295.19,1.0,1.0,2.66,295.19,291.15,296.77,292.35,296.77,299.48,295.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,9055.33,0.0,13466.25,1.0,283.71,294.34,295.32,295.81,293.15,293.15,283.15,18001.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3437.67,0.0,44.02,2275.33,0.0,68.47,0.26,1.0,0.0,3.0,1.0,0.0
16442700.0,299.48,297.15,293.15,0.0,0.0,295.34,1.0,1.0,0.53,299.55,297.15,293.15,0.0,0.0,295.34,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,295.34,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,295.34,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,295.34,1.0,1.0,2.66,295.34,291.15,296.94,292.39,296.94,299.49,295.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,9173.61,0.0,13466.13,1.0,283.72,294.49,295.4,295.96,293.15,293.15,283.15,18000.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3488.99,0.0,44.02,2275.33,0.0,108.45,0.26,1.0,0.0,3.0,1.0,0.0
16443000.0,299.52,297.15,293.15,0.0,0.0,295.5,1.0,1.0,0.53,299.56,297.15,293.15,0.0,0.0,295.5,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,295.5,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,295.5,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,295.5,1.0,1.0,2.66,295.5,291.15,297.12,292.44,297.12,299.5,295.51,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,9293.83,0.0,13466.45,1.0,283.72,294.64,295.44,296.01,293.15,293.15,283.15,18000.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3539.11,0.0,44.02,2275.33,0.0,109.06,0.26,1.0,0.0,3.0,1.0,0.0
16443300.0,299.56,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,295.66,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,295.66,1.0,1.0,2.66,295.66,291.15,297.31,292.49,297.3,299.53,295.67,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.54,410.0,9414.46,0.0,13466.34,1.0,283.73,294.79,295.5,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3590.42,0.0,44.02,2275.33,0.0,111.85,0.26,1.0,0.0,3.0,1.0,0.0
16443600.0,299.61,297.15,293.15,0.0,0.0,295.82,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,295.82,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,295.82,1.0,1.0,0.41,299.52,297.15,293.15,0.0,0.0,295.82,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,295.82,1.0,1.0,2.66,295.82,291.15,297.49,292.54,297.49,299.56,295.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,9533.92,0.0,13466.5,1.0,283.74,294.94,295.55,296.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3642.01,0.0,44.02,2275.33,0.0,115.58,0.26,1.0,0.0,3.0,1.0,0.0
16443900.0,299.65,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.56,299.53,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,295.98,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,295.98,1.0,1.0,2.66,295.98,291.15,297.66,292.6,297.66,299.59,295.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,9650.51,0.0,13466.65,1.0,283.74,295.08,295.6,296.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3693.06,0.0,44.02,2275.33,0.0,119.91,0.26,1.0,0.0,3.0,1.0,0.0
16444200.0,299.69,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.41,299.58,297.15,293.15,0.0,0.0,296.13,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,296.13,1.0,1.0,2.66,296.13,291.15,297.83,292.65,297.83,299.62,296.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.52,410.0,9762.54,0.0,13466.42,1.0,283.75,295.23,295.66,296.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3743.09,0.0,44.02,2275.33,0.0,123.7,0.26,1.0,0.0,3.0,1.0,0.0
16444500.0,299.73,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.56,299.58,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.41,299.6,297.15,293.15,0.0,0.0,296.28,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,296.28,1.0,1.0,2.66,296.28,291.15,298.0,292.71,298.0,299.65,296.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,9868.49,0.0,13466.54,1.0,283.76,295.36,295.71,296.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3791.65,0.0,44.02,2275.33,0.0,127.06,0.26,1.0,0.0,3.0,1.0,0.0
16444800.0,299.76,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.53,299.71,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,296.42,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,296.42,1.0,1.0,2.66,296.42,291.15,298.15,292.77,298.15,299.68,296.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,9966.75,0.0,13466.64,1.0,283.77,295.49,295.78,296.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3838.21,0.0,44.02,2275.33,0.0,129.99,0.26,1.0,0.0,3.0,1.0,0.0
16445100.0,299.78,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.41,299.66,297.15,293.15,0.0,0.0,296.55,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,296.55,1.0,1.0,2.66,296.55,291.15,298.3,292.84,298.3,299.71,296.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,10062.95,0.0,13466.61,1.0,283.77,295.62,295.84,296.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3883.12,0.0,44.02,2275.33,0.0,132.78,0.26,1.0,0.0,3.0,1.0,0.0
16445400.0,299.81,297.15,293.15,0.0,0.0,296.68,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,296.68,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,296.68,1.0,1.0,0.41,299.69,297.15,293.15,0.0,0.0,296.68,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,296.68,1.0,1.0,2.66,296.68,291.15,298.44,292.9,298.44,299.74,296.68,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,10160.67,0.0,13466.57,1.0,283.78,295.74,295.9,296.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3928.13,0.0,44.02,2275.33,0.0,135.78,0.26,1.0,0.0,3.0,1.0,0.0
16445700.0,299.84,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.41,299.73,297.15,293.15,0.0,0.0,296.81,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,296.81,1.0,1.0,2.66,296.81,291.15,298.59,292.96,298.59,299.78,296.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,10258.53,0.0,13466.53,1.0,283.78,295.86,295.97,296.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3973.34,0.0,44.02,2275.33,0.0,138.81,0.26,1.0,0.0,3.0,1.0,0.0
16446000.0,299.87,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.41,299.77,297.15,293.15,0.0,0.0,296.94,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,296.94,1.0,1.0,2.66,296.94,291.15,298.74,293.02,298.74,299.81,296.94,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,10356.16,0.0,13466.5,1.0,283.79,295.98,296.03,296.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4018.61,0.0,44.02,2275.33,0.0,141.87,0.26,1.0,0.0,3.0,1.0,0.0
16446300.0,299.89,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.53,299.89,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.56,299.79,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,297.07,1.0,1.0,2.66,297.07,291.15,298.89,293.09,298.89,299.85,297.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10453.22,0.0,13466.47,1.0,283.8,296.1,296.09,296.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4063.72,0.0,44.02,2275.33,0.0,144.96,0.26,1.0,0.0,3.0,1.0,0.0
16446600.0,299.93,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.41,299.85,297.15,293.15,0.0,0.0,297.2,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,297.2,1.0,1.0,2.66,297.2,291.15,299.03,293.15,299.03,299.88,297.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10549.35,0.0,13466.45,1.0,283.8,296.22,296.15,296.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4108.48,0.0,44.02,2275.33,0.0,148.07,0.26,1.0,0.0,3.0,1.0,0.0
