time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16446900.0,299.96,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.41,299.89,297.15,293.15,0.0,0.0,297.32,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,297.32,1.0,1.0,2.66,297.32,291.15,299.18,293.2,299.17,299.92,297.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10644.23,0.0,13466.45,1.0,283.81,296.34,296.21,296.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4152.7,0.0,44.02,2275.33,0.0,151.19,0.26,1.0,0.0,3.0,1.0,0.0
16447200.0,300.0,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.53,300.01,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.41,299.93,297.15,293.15,0.0,0.0,297.45,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,297.45,1.0,1.0,2.66,297.45,291.15,299.32,293.26,299.32,299.97,297.45,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10737.48,0.0,13466.46,1.0,283.81,296.46,296.26,296.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4196.19,0.0,44.02,2275.33,0.0,154.34,0.26,1.0,0.0,3.0,1.0,0.0
16447500.0,300.05,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.53,300.06,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.41,299.98,297.15,293.15,0.0,0.0,297.57,1.0,1.0,0.56,299.54,297.15,293.15,0.0,0.0,297.57,1.0,1.0,2.66,297.57,291.15,299.46,293.31,299.45,300.01,297.57,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.51,410.0,10828.77,0.0,13466.47,1.0,283.82,296.57,296.31,296.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4238.74,0.0,44.02,2275.33,0.0,157.49,0.26,1.0,0.0,3.0,1.0,0.0
16447800.0,300.11,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.56,300.01,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.41,300.02,297.15,293.15,0.0,0.0,297.69,1.0,1.0,0.56,299.59,297.15,293.15,0.0,0.0,297.69,1.0,1.0,2.66,297.69,291.15,299.59,293.36,299.59,300.06,297.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,10917.75,0.0,13466.49,1.0,283.82,296.69,296.36,297.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4280.12,0.0,44.02,2275.33,0.0,160.64,0.26,1.0,0.0,3.0,1.0,0.0
16448100.0,300.16,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.53,300.16,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.56,300.06,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.41,300.07,297.15,293.15,0.0,0.0,297.81,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,297.81,1.0,1.0,2.66,297.81,291.15,299.72,293.4,299.72,300.12,297.81,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.5,410.0,11004.17,0.0,13466.52,1.0,283.83,296.8,296.41,297.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4320.2,0.0,44.02,2275.33,0.0,163.81,0.26,1.0,0.0,3.0,1.0,0.0
16448400.0,300.23,297.15,293.15,0.0,0.0,297.92,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,297.92,1.0,1.0,0.56,300.11,297.15,293.15,0.0,0.0,297.92,1.0,1.0,0.41,300.12,297.15,293.15,0.0,0.0,297.92,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,297.92,1.0,1.0,2.66,297.92,291.15,299.85,293.44,299.85,300.17,297.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,11087.49,0.0,13466.54,1.0,283.84,296.9,296.45,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4358.67,0.0,44.02,2275.33,0.0,166.96,0.26,1.0,0.0,3.0,1.0,0.0
16448700.0,300.29,297.15,293.15,0.0,0.0,298.03,1.0,1.0,0.53,300.26,297.15,293.15,0.0,0.0,298.03,1.0,1.0,0.56,300.15,297.15,293.15,0.0,0.0,298.03,1.0,1.0,0.41,300.17,297.15,293.15,0.0,0.0,298.03,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,298.03,1.0,1.0,2.66,298.03,291.15,299.97,293.48,299.97,300.22,298.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.49,410.0,11169.16,0.0,13466.57,1.0,283.84,297.01,296.48,297.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4395.86,0.0,44.02,2275.33,0.0,169.91,0.26,1.0,0.0,3.0,1.0,0.0
16449000.0,300.35,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.53,300.31,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,300.2,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.41,300.22,297.15,293.15,0.0,0.0,298.14,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,298.14,1.0,1.0,2.66,298.14,291.15,300.1,293.51,300.1,300.28,298.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.48,410.0,11249.87,0.0,13466.59,1.0,283.85,297.11,296.52,297.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4432.3,0.0,44.02,2275.33,0.0,172.64,0.26,1.0,0.0,3.0,1.0,0.0
16449300.0,300.42,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.53,300.36,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.56,300.24,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.41,300.26,297.15,293.15,0.0,0.0,298.25,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,298.25,1.0,1.0,2.66,298.25,291.15,300.22,293.54,300.22,300.33,298.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11329.2,0.0,13466.62,1.0,283.85,297.21,296.55,297.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4468.03,0.0,44.02,2275.33,0.0,175.39,0.26,1.0,0.0,3.0,1.0,0.0
16449600.0,300.48,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.53,300.41,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.56,300.29,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.41,300.31,297.15,293.15,0.0,0.0,298.35,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,298.35,1.0,1.0,2.66,298.35,291.15,300.34,293.57,300.33,300.38,298.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.47,410.0,11406.75,0.0,13466.64,1.0,283.86,297.31,296.58,297.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4502.8,0.0,44.02,2275.33,0.0,178.14,0.26,1.0,0.0,3.0,1.0,0.0
16449900.0,300.54,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.56,300.33,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.41,300.35,297.15,293.15,0.0,0.0,298.46,1.0,1.0,0.56,299.89,297.15,293.15,0.0,0.0,298.46,1.0,1.0,2.66,298.46,291.15,300.45,293.6,300.45,300.43,298.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,11482.49,0.0,13466.67,1.0,283.86,297.4,296.6,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4536.6,0.0,44.02,2275.33,0.0,180.93,0.26,1.0,0.0,3.0,1.0,0.0
16450200.0,300.6,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.53,300.51,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,300.38,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.41,300.4,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,298.55,1.0,1.0,2.66,298.55,291.15,300.56,293.62,300.56,300.48,298.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,0.05,0.0,298.46,410.0,11555.96,0.0,13466.69,1.0,283.86,297.5,296.63,297.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4569.15,0.0,44.02,2275.33,0.0,183.71,0.26,1.0,0.0,3.0,1.0,0.0
16450500.0,300.64,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.53,300.55,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,300.4,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.41,300.42,297.15,293.15,0.0,0.0,298.55,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,298.55,1.0,1.0,2.66,298.55,291.15,300.67,293.64,300.55,300.51,298.55,1.0,1.0,0.11,0.11,0.89,0.11,5.68,0.69,4.99,-0.55,1.0,0.05,0.0,282.0,410.0,11532.51,0.0,13473.18,1.0,283.86,297.5,296.64,297.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4572.3,0.0,44.02,2275.33,0.0,185.31,0.26,1.0,0.0,3.0,1.0,0.0
16450800.0,300.68,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.53,300.58,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.56,300.43,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.41,300.45,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.56,299.98,297.15,293.15,0.0,0.0,298.59,1.0,1.0,2.66,298.59,291.15,300.78,293.66,300.6,300.55,298.59,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.81,4.88,-0.46,1.0,0.05,0.0,291.76,410.0,11566.48,0.0,13481.71,1.0,283.87,297.55,296.66,297.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4588.47,0.0,44.02,2275.33,0.0,185.79,0.26,1.0,0.0,3.0,1.0,0.0
16451100.0,300.71,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.53,300.61,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.56,300.45,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.41,300.48,297.15,293.15,0.0,0.0,298.63,1.0,1.0,0.56,300.01,297.15,293.15,0.0,0.0,298.63,1.0,1.0,2.66,298.63,291.15,300.88,293.67,300.64,300.57,298.64,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.91,4.78,-0.37,1.0,0.05,0.0,294.03,410.0,11594.8,0.0,13484.08,1.0,283.87,297.59,296.67,297.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4602.36,0.0,44.02,2275.33,0.0,187.42,0.26,1.0,0.0,3.0,1.0,0.0
16451400.0,300.74,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.53,300.64,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.56,300.48,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.41,300.5,297.15,293.15,0.0,0.0,298.67,1.0,1.0,0.56,300.03,297.15,293.15,0.0,0.0,298.67,1.0,1.0,2.66,298.67,291.15,300.97,293.68,300.68,300.6,298.67,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.97,4.72,-0.31,1.0,0.05,0.0,294.73,410.0,11621.81,0.0,13484.9,1.0,283.87,297.62,296.68,297.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4614.48,0.0,44.02,2275.33,0.0,188.97,0.26,1.0,0.0,3.0,1.0,0.0
16451700.0,300.76,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.53,300.67,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.56,300.5,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.41,300.52,297.15,293.15,0.0,0.0,298.71,1.0,1.0,0.56,300.04,297.15,293.15,0.0,0.0,298.71,1.0,1.0,2.66,298.71,291.15,301.06,293.68,300.72,300.62,298.71,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.03,4.66,-0.24,1.0,0.05,0.0,295.22,410.0,11647.23,0.0,13485.55,1.0,283.87,297.65,296.68,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4625.34,0.0,44.02,2275.33,0.0,190.46,0.26,1.0,0.0,3.0,1.0,0.0
16452000.0,300.78,297.15,293.15,0.0,0.0,298.74,1.0,1.0,0.53,300.69,297.15,293.15,0.0,0.0,298.74,1.0,1.0,0.56,300.52,297.15,293.15,0.0,0.0,298.74,1.0,1.0,0.41,300.54,297.15,293.15,0.0,0.0,298.74,1.0,1.0,0.56,300.06,297.15,293.15,0.0,0.0,298.74,1.0,1.0,2.66,298.74,291.15,301.15,293.68,300.76,300.65,298.74,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.1,4.59,-0.18,1.0,0.05,0.0,295.57,410.0,11670.74,0.0,13486.08,1.0,283.87,297.69,296.68,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4634.83,0.0,44.02,2275.33,0.0,192.04,0.26,1.0,0.0,3.0,1.0,0.0
16452300.0,300.8,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.53,300.72,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.56,300.54,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.41,300.56,297.15,293.15,0.0,0.0,298.77,1.0,1.0,0.56,300.08,297.15,293.15,0.0,0.0,298.77,1.0,1.0,2.66,298.77,291.15,301.23,293.68,300.79,300.67,298.77,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.17,4.52,-0.11,1.0,0.05,0.0,295.82,410.0,11693.2,0.0,13486.5,1.0,283.88,297.71,296.68,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4643.61,0.0,44.02,2275.33,0.0,192.61,0.26,1.0,0.0,3.0,1.0,0.0
16452600.0,300.82,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.53,300.74,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.56,300.56,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.41,300.58,297.15,293.15,0.0,0.0,298.8,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,298.8,1.0,1.0,2.66,298.8,291.15,301.32,293.69,300.83,300.69,298.8,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.23,4.46,-0.04,1.0,0.05,0.0,296.02,410.0,11715.12,0.0,13486.81,1.0,283.88,297.74,296.69,297.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4653.25,0.0,44.02,2275.33,0.0,192.27,0.26,1.0,0.0,3.0,1.0,0.0
16452900.0,300.83,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.53,300.76,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.56,300.58,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.41,300.6,297.15,293.15,0.0,0.0,298.83,1.0,1.0,0.56,300.11,297.15,293.15,0.0,0.0,298.83,1.0,1.0,2.66,298.83,291.15,301.4,293.7,300.86,300.7,298.83,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.3,4.39,0.02,1.0,0.05,0.0,296.17,410.0,11739.36,0.0,13487.05,1.0,283.88,297.77,296.7,297.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4663.99,0.0,44.02,2275.33,0.0,192.02,0.26,1.0,0.0,3.0,1.0,0.0
16453200.0,300.85,297.15,293.15,0.0,0.0,298.87,1.0,1.0,0.53,300.78,297.15,293.15,0.0,0.0,298.87,1.0,1.0,0.56,300.59,297.15,293.15,0.0,0.0,298.87,1.0,1.0,0.41,300.62,297.15,293.15,0.0,0.0,298.87,1.0,1.0,0.56,300.13,297.15,293.15,0.0,0.0,298.87,1.0,1.0,2.66,298.87,291.15,301.48,293.72,300.9,300.72,298.87,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.08,1.0,0.05,0.0,296.29,410.0,11768.05,0.0,13487.22,1.0,283.88,297.8,296.72,297.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4677.11,0.0,44.02,2275.33,0.0,191.93,0.26,1.0,0.0,3.0,1.0,0.0
16453500.0,300.86,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.53,300.81,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.56,300.61,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.41,300.64,297.15,293.15,0.0,0.0,298.91,1.0,1.0,0.56,300.15,297.15,293.15,0.0,0.0,298.91,1.0,1.0,2.66,298.91,291.15,301.57,293.74,300.95,300.74,298.91,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.42,4.27,0.14,1.0,0.05,0.0,296.39,410.0,11796.87,0.0,13487.33,1.0,283.88,297.84,296.74,297.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4691.49,0.0,44.02,2275.33,0.0,191.95,0.26,1.0,0.0,3.0,1.0,0.0
16453800.0,300.88,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.53,300.83,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.41,300.66,297.15,293.15,0.0,0.0,298.94,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,298.94,1.0,1.0,2.66,298.94,291.15,301.65,293.77,300.99,300.76,298.94,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.2,1.0,0.05,0.0,296.48,410.0,11826.41,0.0,13487.41,1.0,283.88,297.87,296.77,297.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4706.74,0.0,44.02,2275.33,0.0,192.05,0.26,1.0,0.0,3.0,1.0,0.0
16454100.0,300.9,297.15,293.15,0.0,0.0,298.98,1.0,1.0,0.53,300.85,297.15,293.15,0.0,0.0,298.98,1.0,1.0,0.56,300.65,297.15,293.15,0.0,0.0,298.98,1.0,1.0,0.41,300.68,297.15,293.15,0.0,0.0,298.98,1.0,1.0,0.56,300.18,297.15,293.15,0.0,0.0,298.98,1.0,1.0,2.66,298.98,291.15,301.73,293.8,301.04,300.78,298.98,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,1.0,0.05,0.0,296.55,410.0,11856.6,0.0,13487.46,1.0,283.88,297.91,296.8,297.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4722.71,0.0,44.02,2275.33,0.0,192.23,0.26,1.0,0.0,3.0,1.0,0.0
16454400.0,300.92,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.53,300.88,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.56,300.67,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.41,300.7,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.56,300.2,297.15,293.15,0.0,0.0,299.03,1.0,1.0,2.66,299.03,291.15,301.82,293.83,301.08,300.8,299.03,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.11,0.3,1.0,0.05,0.0,296.61,410.0,11887.36,0.0,13487.5,1.0,283.89,297.95,296.83,297.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4739.22,0.0,44.02,2275.33,0.0,192.51,0.26,1.0,0.0,3.0,1.0,0.0
16454700.0,300.94,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.53,300.91,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.56,300.69,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.41,300.72,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.56,300.22,297.15,293.15,0.0,0.0,299.07,1.0,1.0,2.66,299.07,291.15,301.9,293.86,301.13,300.82,299.07,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,1.0,0.05,0.0,296.65,410.0,11918.84,0.0,13487.54,1.0,283.89,297.99,296.86,297.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4756.17,0.0,44.02,2275.33,0.0,192.9,0.26,1.0,0.0,3.0,1.0,0.0
16455000.0,300.96,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.53,300.93,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,300.71,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.41,300.74,297.15,293.15,0.0,0.0,299.11,1.0,1.0,0.56,300.24,297.15,293.15,0.0,0.0,299.11,1.0,1.0,2.66,299.11,291.15,301.98,293.9,301.18,300.85,299.11,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.38,1.0,0.05,0.0,296.69,410.0,11951.01,0.0,13487.57,1.0,283.89,298.03,296.9,297.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4773.44,0.0,44.02,2275.33,0.0,193.43,0.26,1.0,0.0,3.0,1.0,0.0
16455300.0,300.98,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.53,300.96,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.56,300.73,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.41,300.76,297.15,293.15,0.0,0.0,299.15,1.0,1.0,0.56,300.27,297.15,293.15,0.0,0.0,299.15,1.0,1.0,2.66,299.15,291.15,302.07,293.93,301.23,300.87,299.15,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,1.0,0.05,0.0,296.72,410.0,11983.81,0.0,13487.61,1.0,283.89,298.07,296.93,297.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4790.89,0.0,44.02,2275.33,0.0,194.12,0.26,1.0,0.0,3.0,1.0,0.0
16455600.0,301.0,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.53,301.0,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.56,300.76,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.41,300.78,297.15,293.15,0.0,0.0,299.2,1.0,1.0,0.56,300.29,297.15,293.15,0.0,0.0,299.2,1.0,1.0,2.66,299.2,291.15,302.15,293.96,301.28,300.9,299.2,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,1.0,0.05,0.0,296.74,410.0,12017.01,0.0,13487.66,1.0,283.89,298.11,296.96,297.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4808.31,0.0,44.02,2275.33,0.0,194.96,0.26,1.0,0.0,3.0,1.0,0.0
16455900.0,301.02,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.53,301.03,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.56,300.78,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.41,300.81,297.15,293.15,0.0,0.0,299.24,1.0,1.0,0.56,300.31,297.15,293.15,0.0,0.0,299.24,1.0,1.0,2.66,299.24,291.15,302.23,293.99,301.33,300.92,299.24,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,1.0,0.05,0.0,296.75,410.0,12050.47,0.0,13487.75,1.0,283.9,298.15,296.99,297.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4825.77,0.0,44.02,2275.33,0.0,195.68,0.26,1.0,0.0,3.0,1.0,0.0
16456200.0,301.04,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.53,301.07,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.56,300.8,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.41,300.83,297.15,293.15,0.0,0.0,299.29,1.0,1.0,0.56,300.34,297.15,293.15,0.0,0.0,299.29,1.0,1.0,2.66,299.29,291.15,302.32,294.02,301.38,300.95,299.29,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,1.0,0.05,0.0,296.73,410.0,12084.23,0.0,13487.92,1.0,283.9,298.19,297.02,297.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4843.59,0.0,44.02,2275.33,0.0,196.13,0.26,1.0,0.0,3.0,1.0,0.0
16456500.0,301.07,297.15,293.15,0.0,0.0,299.33,1.0,1.0,0.53,301.1,297.15,293.15,0.0,0.0,299.33,1.0,1.0,0.56,300.83,297.15,293.15,0.0,0.0,299.33,1.0,1.0,0.41,300.85,297.15,293.15,0.0,0.0,299.33,1.0,1.0,0.56,300.37,297.15,293.15,0.0,0.0,299.33,1.0,1.0,2.66,299.33,291.15,302.4,294.05,301.43,300.98,299.33,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.81,3.88,0.53,1.0,0.05,0.0,296.76,410.0,12117.84,0.0,13487.89,1.0,283.9,298.23,297.05,297.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4861.68,0.0,44.02,2275.33,0.0,196.55,0.26,1.0,0.0,3.0,1.0,0.0
16456800.0,301.09,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.53,301.14,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,300.85,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.41,300.88,297.15,293.15,0.0,0.0,299.38,1.0,1.0,0.56,300.39,297.15,293.15,0.0,0.0,299.38,1.0,1.0,2.66,299.38,291.15,302.48,294.09,301.48,301.0,299.38,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.56,1.0,0.05,0.0,296.8,410.0,12151.05,0.0,13487.8,1.0,283.9,298.28,297.09,297.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4879.9,0.0,44.02,2275.33,0.0,196.96,0.26,1.0,0.0,3.0,1.0,0.0
16457100.0,301.11,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.53,301.18,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,300.87,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.41,300.9,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,300.41,297.15,293.15,0.0,0.0,299.42,1.0,1.0,2.66,299.42,291.15,302.57,294.12,301.53,301.03,299.42,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.05,0.0,296.75,410.0,12183.74,0.0,13488.05,1.0,283.91,298.32,297.12,297.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4898.14,0.0,44.02,2275.33,0.0,197.36,0.26,1.0,0.0,3.0,1.0,0.0
16457400.0,301.12,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.53,301.21,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.56,300.9,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.41,300.92,297.15,293.15,0.0,0.0,299.46,1.0,1.0,0.56,300.44,297.15,293.15,0.0,0.0,299.46,1.0,1.0,2.66,299.46,291.15,302.65,294.16,301.58,301.05,299.46,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.05,0.0,296.78,410.0,12215.72,0.0,13487.98,1.0,283.91,298.36,297.16,297.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4916.31,0.0,44.02,2275.33,0.0,197.74,0.26,1.0,0.0,3.0,1.0,0.0
16457700.0,301.14,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.53,301.24,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.56,300.92,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.41,300.95,297.15,293.15,0.0,0.0,299.51,1.0,1.0,0.56,300.46,297.15,293.15,0.0,0.0,299.51,1.0,1.0,2.66,299.51,291.15,302.73,294.2,301.63,301.08,299.51,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.05,0.0,296.79,410.0,12247.17,0.0,13488.01,1.0,283.91,298.4,297.2,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4934.41,0.0,44.02,2275.33,0.0,198.09,0.26,1.0,0.0,3.0,1.0,0.0
16458000.0,301.16,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.53,301.27,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.56,300.94,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.41,300.97,297.15,293.15,0.0,0.0,299.55,1.0,1.0,0.56,300.48,297.15,293.15,0.0,0.0,299.55,1.0,1.0,2.66,299.55,291.15,302.82,294.24,301.67,301.1,299.55,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.05,0.0,296.75,410.0,12278.07,0.0,13488.21,1.0,283.91,298.44,297.24,298.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4952.42,0.0,44.02,2275.33,0.0,198.41,0.26,1.0,0.0,3.0,1.0,0.0
16458300.0,301.17,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.53,301.3,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.56,300.96,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.41,300.99,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.56,300.5,297.15,293.15,0.0,0.0,299.59,1.0,1.0,2.66,299.59,291.15,302.9,294.27,301.72,301.12,299.59,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,1.0,0.05,0.0,296.81,410.0,12308.54,0.0,13487.99,1.0,283.91,298.47,297.27,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4970.35,0.0,44.02,2275.33,0.0,198.73,0.26,1.0,0.0,3.0,1.0,0.0
16458600.0,301.19,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.53,301.33,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,300.98,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.41,301.01,297.15,293.15,0.0,0.0,299.63,1.0,1.0,0.56,300.52,297.15,293.15,0.0,0.0,299.63,1.0,1.0,2.66,299.63,291.15,302.98,294.31,301.76,301.14,299.63,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.05,0.0,296.76,410.0,12338.75,0.0,13488.24,1.0,283.91,298.51,297.31,298.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4988.24,0.0,44.02,2275.33,0.0,199.03,0.26,1.0,0.0,3.0,1.0,0.0
16458900.0,301.2,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.53,301.36,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,301.0,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.41,301.03,297.15,293.15,0.0,0.0,299.67,1.0,1.0,0.56,300.54,297.15,293.15,0.0,0.0,299.67,1.0,1.0,2.66,299.67,291.15,303.07,294.35,301.81,301.16,299.67,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.05,0.0,296.72,410.0,12368.63,0.0,13488.42,1.0,283.92,298.55,297.35,298.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5006.07,0.0,44.02,2275.33,0.0,199.33,0.26,1.0,0.0,3.0,1.0,0.0
16459200.0,301.22,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.53,301.39,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.56,301.02,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.41,301.05,297.15,293.15,0.0,0.0,299.71,1.0,1.0,0.56,300.56,297.15,293.15,0.0,0.0,299.71,1.0,1.0,2.66,299.71,291.15,303.15,294.39,301.85,301.18,299.71,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.69,410.0,12398.01,0.0,13488.57,1.0,283.92,298.59,297.39,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5023.75,0.0,44.02,2275.33,0.0,199.62,0.26,1.0,0.0,3.0,1.0,0.0
16459500.0,301.22,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.56,301.03,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.41,301.06,297.15,293.15,0.0,0.0,299.74,1.0,1.0,0.56,300.56,297.15,293.15,0.0,0.0,299.74,1.0,1.0,2.66,299.74,291.15,303.22,294.42,301.89,301.19,299.74,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.68,410.0,12416.43,0.0,13488.65,1.0,283.92,298.62,297.43,298.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5038.45,0.0,44.02,2275.33,0.0,200.84,0.26,1.0,0.0,3.0,1.0,0.0
16459800.0,301.23,297.15,293.15,0.0,0.0,299.76,1.0,1.0,0.53,301.42,297.15,293.15,0.0,0.0,299.76,1.0,1.0,0.56,301.05,297.15,293.15,0.0,0.0,299.76,1.0,1.0,0.41,301.07,297.15,293.15,0.0,0.0,299.76,1.0,1.0,0.56,300.57,297.15,293.15,0.0,0.0,299.76,1.0,1.0,2.66,299.76,291.15,303.25,294.44,301.91,301.21,299.76,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.66,410.0,12430.54,0.0,13488.75,1.0,283.92,298.64,297.45,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5048.51,0.0,44.02,2275.33,0.0,202.69,0.26,1.0,0.0,3.0,1.0,0.0
16460100.0,301.24,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.53,301.43,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,301.06,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.41,301.09,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,300.58,297.15,293.15,0.0,0.0,299.78,1.0,1.0,2.66,299.78,291.15,303.27,294.45,301.93,301.22,299.78,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.65,410.0,12439.0,0.0,13488.82,1.0,283.92,298.66,297.45,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5054.74,0.0,44.02,2275.33,0.0,204.36,0.26,1.0,0.0,3.0,1.0,0.0
16460400.0,301.25,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.53,301.45,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,301.08,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.41,301.1,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,300.59,297.15,293.15,0.0,0.0,299.78,1.0,1.0,2.66,299.78,291.15,303.26,294.45,301.93,301.23,299.78,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.64,410.0,12442.41,0.0,13488.88,1.0,283.92,298.66,297.45,298.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5057.4,0.0,44.02,2275.33,0.0,205.63,0.26,1.0,0.0,3.0,1.0,0.0
16460700.0,301.25,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.53,301.46,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,301.09,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.41,301.11,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,300.6,297.15,293.15,0.0,0.0,299.79,1.0,1.0,2.66,299.79,291.15,303.24,294.45,301.94,301.24,299.79,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.62,410.0,12442.43,0.0,13488.97,1.0,283.92,298.67,297.45,298.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5057.51,0.0,44.02,2275.33,0.0,206.69,0.26,1.0,0.0,3.0,1.0,0.0
16461000.0,301.26,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.53,301.48,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,301.1,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.41,301.12,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,300.61,297.15,293.15,0.0,0.0,299.78,1.0,1.0,2.66,299.78,291.15,303.21,294.44,301.93,301.25,299.78,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.6,410.0,12440.14,0.0,13489.08,1.0,283.92,298.67,297.44,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5055.68,0.0,44.02,2275.33,0.0,207.46,0.26,1.0,0.0,3.0,1.0,0.0
16461300.0,301.26,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.53,301.49,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,301.12,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.41,301.12,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,300.61,297.15,293.15,0.0,0.0,299.78,1.0,1.0,2.66,299.78,291.15,303.18,294.42,301.93,301.26,299.78,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.59,410.0,12437.1,0.0,13489.13,1.0,283.92,298.66,297.42,298.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5052.77,0.0,44.02,2275.33,0.0,207.93,0.26,1.0,0.0,3.0,1.0,0.0
16461600.0,301.27,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.53,301.5,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,301.13,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.41,301.13,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,300.62,297.15,293.15,0.0,0.0,299.78,1.0,1.0,2.66,299.78,291.15,303.15,294.41,301.93,301.27,299.78,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.59,410.0,12434.71,0.0,13489.13,1.0,283.92,298.66,297.41,298.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5049.71,0.0,44.02,2275.33,0.0,208.16,0.26,1.0,0.0,3.0,1.0,0.0
16461900.0,301.27,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.53,301.51,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,301.15,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.41,301.14,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,300.62,297.15,293.15,0.0,0.0,299.78,1.0,1.0,2.66,299.78,291.15,303.13,294.4,301.93,301.28,299.78,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.61,410.0,12434.49,0.0,13489.08,1.0,283.92,298.66,297.4,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5047.37,0.0,44.02,2275.33,0.0,208.15,0.26,1.0,0.0,3.0,1.0,0.0
16462200.0,301.28,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.53,301.52,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,301.16,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.41,301.15,297.15,293.15,0.0,0.0,299.78,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,299.78,1.0,1.0,2.66,299.78,291.15,303.12,294.39,301.93,301.29,299.78,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.61,410.0,12438.11,0.0,13489.05,1.0,283.92,298.66,297.39,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5046.69,0.0,44.02,2275.33,0.0,207.89,0.26,1.0,0.0,3.0,1.0,0.0
16462500.0,301.28,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.53,301.54,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,301.18,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.41,301.16,297.15,293.15,0.0,0.0,299.79,1.0,1.0,0.56,300.63,297.15,293.15,0.0,0.0,299.79,1.0,1.0,2.66,299.79,291.15,303.12,294.39,301.94,301.3,299.79,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.62,410.0,12446.56,0.0,13489.04,1.0,283.92,298.67,297.39,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5048.36,0.0,44.02,2275.33,0.0,207.35,0.26,1.0,0.0,3.0,1.0,0.0
16462800.0,301.29,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.53,301.55,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.56,301.2,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.41,301.17,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.56,300.64,297.15,293.15,0.0,0.0,299.8,1.0,1.0,2.66,299.8,291.15,303.15,294.39,301.96,301.32,299.8,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.61,410.0,12462.0,0.0,13489.06,1.0,283.92,298.68,297.39,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5053.61,0.0,44.02,2275.33,0.0,206.64,0.26,1.0,0.0,3.0,1.0,0.0
16463100.0,301.32,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.53,301.59,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.56,301.25,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.41,301.2,297.15,293.15,0.0,0.0,299.84,1.0,1.0,0.56,300.68,297.15,293.15,0.0,0.0,299.84,1.0,1.0,2.66,299.84,291.15,303.2,294.39,302.0,301.35,299.84,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.61,410.0,12496.24,0.0,13489.1,1.0,283.92,298.71,297.39,298.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5064.06,0.0,44.02,2275.33,0.0,207.77,0.26,1.0,0.0,3.0,1.0,0.0
16463400.0,301.35,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.53,301.62,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.56,301.28,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.41,301.23,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.56,300.7,297.15,293.15,0.0,0.0,299.88,1.0,1.0,2.66,299.88,291.15,303.28,294.38,302.05,301.38,299.88,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.6,410.0,12527.98,0.0,13489.15,1.0,283.93,298.75,297.38,298.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5074.17,0.0,44.02,2275.33,0.0,211.02,0.26,1.0,0.0,3.0,1.0,0.0
16463700.0,301.37,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.53,301.65,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.56,301.32,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.41,301.25,297.15,293.15,0.0,0.0,299.93,1.0,1.0,0.56,300.73,297.15,293.15,0.0,0.0,299.93,1.0,1.0,2.66,299.93,291.15,303.38,294.35,302.1,301.41,299.93,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.58,410.0,12563.03,0.0,13489.21,1.0,283.93,298.79,297.35,298.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5083.3,0.0,44.02,2275.33,0.0,214.32,0.26,1.0,0.0,3.0,1.0,0.0
16464000.0,301.39,297.15,293.15,0.0,0.0,299.98,1.0,1.0,0.53,301.67,297.15,293.15,0.0,0.0,299.98,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,299.98,1.0,1.0,0.41,301.28,297.15,293.15,0.0,0.0,299.98,1.0,1.0,0.56,300.75,297.15,293.15,0.0,0.0,299.98,1.0,1.0,2.66,299.98,291.15,303.48,294.31,302.16,301.44,299.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.56,410.0,12600.8,0.0,13489.3,1.0,283.93,298.83,297.32,298.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5091.98,0.0,44.02,2275.33,0.0,217.54,0.26,1.0,0.0,3.0,1.0,0.0
16464300.0,301.41,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.53,301.7,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.41,301.3,297.15,293.15,0.0,0.0,300.03,1.0,1.0,0.56,300.77,297.15,293.15,0.0,0.0,300.03,1.0,1.0,2.66,300.03,291.15,303.6,294.27,302.21,301.46,300.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.05,0.0,296.55,410.0,12640.03,0.0,13489.38,1.0,283.93,298.88,297.27,298.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5100.26,0.0,44.02,2275.33,0.0,220.74,0.26,1.0,0.0,3.0,1.0,0.0
16464600.0,301.44,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.53,301.73,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,301.43,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.41,301.33,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,300.79,297.15,293.15,0.0,0.0,300.08,1.0,1.0,2.66,300.08,291.15,303.71,294.21,302.27,301.49,300.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.72,1.0,0.05,0.0,296.54,410.0,12679.35,0.0,13489.4,1.0,283.94,298.93,297.22,298.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5108.05,0.0,44.02,2275.33,0.0,223.76,0.26,1.0,0.0,3.0,1.0,0.0
16464900.0,301.46,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.53,301.75,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,301.47,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.41,301.35,297.15,293.15,0.0,0.0,300.13,1.0,1.0,0.56,300.82,297.15,293.15,0.0,0.0,300.13,1.0,1.0,2.66,300.13,291.15,303.82,294.16,302.33,301.52,300.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.72,1.0,0.05,0.0,296.55,410.0,12717.25,0.0,13489.36,1.0,283.94,298.98,297.16,297.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5115.21,0.0,44.02,2275.33,0.0,226.45,0.26,1.0,0.0,3.0,1.0,0.0
16465200.0,301.48,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.53,301.78,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,301.51,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.41,301.37,297.15,293.15,0.0,0.0,300.18,1.0,1.0,0.56,300.84,297.15,293.15,0.0,0.0,300.18,1.0,1.0,2.66,300.18,291.15,303.93,294.11,302.39,301.55,300.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.57,410.0,12752.34,0.0,13489.29,1.0,283.94,299.02,297.11,297.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5121.73,0.0,44.02,2275.33,0.0,228.68,0.26,1.0,0.0,3.0,1.0,0.0
16465500.0,301.5,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.53,301.8,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.41,301.4,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,300.86,297.15,293.15,0.0,0.0,300.22,1.0,1.0,2.66,300.22,291.15,304.02,294.06,302.43,301.57,300.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.59,410.0,12783.16,0.0,13489.21,1.0,283.94,299.07,297.06,297.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5127.61,0.0,44.02,2275.33,0.0,230.23,0.26,1.0,0.0,3.0,1.0,0.0
16465800.0,301.52,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.53,301.82,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,301.58,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.41,301.42,297.15,293.15,0.0,0.0,300.26,1.0,1.0,0.56,300.88,297.15,293.15,0.0,0.0,300.26,1.0,1.0,2.66,300.26,291.15,304.09,294.02,302.47,301.6,300.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.6,410.0,12808.21,0.0,13489.15,1.0,283.94,299.1,297.02,297.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5132.83,0.0,44.02,2275.33,0.0,230.99,0.26,1.0,0.0,3.0,1.0,0.0
16466100.0,301.54,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.53,301.84,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.41,301.44,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,300.9,297.15,293.15,0.0,0.0,300.29,1.0,1.0,2.66,300.29,291.15,304.13,293.99,302.51,301.62,300.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.61,410.0,12826.3,0.0,13489.1,1.0,283.95,299.13,296.99,297.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5137.53,0.0,44.02,2275.33,0.0,230.71,0.26,1.0,0.0,3.0,1.0,0.0
16466400.0,301.56,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.53,301.86,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.41,301.46,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,300.91,297.15,293.15,0.0,0.0,300.3,1.0,1.0,2.66,300.3,291.15,304.15,293.98,302.52,301.64,300.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.62,410.0,12835.56,0.0,13489.07,1.0,283.95,299.15,296.98,297.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5141.7,0.0,44.02,2275.33,0.0,229.35,0.26,1.0,0.0,3.0,1.0,0.0
16466700.0,301.57,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.53,301.87,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.41,301.47,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,300.93,297.15,293.15,0.0,0.0,300.31,1.0,1.0,2.66,300.31,291.15,304.15,293.98,302.53,301.65,300.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.63,410.0,12881.71,0.0,13489.03,1.0,283.83,299.16,295.54,296.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,4081.32,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16467000.0,301.58,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.53,301.88,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.41,301.48,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,300.93,297.15,293.15,0.0,0.0,300.3,1.0,1.0,2.66,300.3,291.15,304.15,293.98,302.54,301.66,300.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.7,410.0,12962.87,0.0,13488.73,1.0,283.77,299.14,294.68,295.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3749.42,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16467300.0,301.58,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.53,301.89,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.41,301.49,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,300.94,297.15,293.15,0.0,0.0,300.31,1.0,1.0,2.66,300.31,291.15,304.15,293.98,302.55,301.67,300.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.71,410.0,12972.24,0.0,13488.67,1.0,283.77,299.14,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3733.0,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16467600.0,301.59,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.53,301.89,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.41,301.5,297.15,293.15,0.0,0.0,300.31,1.0,1.0,0.56,300.95,297.15,293.15,0.0,0.0,300.31,1.0,1.0,2.66,300.31,291.15,304.15,293.98,302.56,301.69,300.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.56,410.0,12977.86,0.0,13489.35,1.0,283.77,299.15,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3732.38,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16467900.0,301.6,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.53,301.9,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.41,301.51,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,300.96,297.15,293.15,0.0,0.0,300.32,1.0,1.0,2.66,300.32,291.15,304.15,293.98,302.56,301.7,300.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.65,410.0,12982.91,0.0,13488.96,1.0,283.77,299.15,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3732.75,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16468200.0,301.61,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.53,301.91,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,301.75,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.41,301.52,297.15,293.15,0.0,0.0,300.32,1.0,1.0,0.56,300.97,297.15,293.15,0.0,0.0,300.32,1.0,1.0,2.66,300.32,291.15,304.15,293.98,302.57,301.71,300.32,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.6,410.0,12987.72,0.0,13489.17,1.0,283.77,299.16,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3733.18,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16468500.0,301.62,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.53,301.91,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,301.77,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.41,301.53,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,300.97,297.15,293.15,0.0,0.0,300.33,1.0,1.0,2.66,300.33,291.15,304.15,293.98,302.58,301.72,300.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.5,410.0,12992.18,0.0,13489.59,1.0,283.77,299.16,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3733.6,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16468800.0,301.62,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.41,301.54,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,300.98,297.15,293.15,0.0,0.0,300.34,1.0,1.0,2.66,300.34,291.15,304.15,293.98,302.58,301.73,300.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.61,410.0,12996.22,0.0,13489.1,1.0,283.77,299.17,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3733.98,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16469100.0,301.63,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.41,301.55,297.15,293.15,0.0,0.0,300.34,1.0,1.0,0.56,300.99,297.15,293.15,0.0,0.0,300.34,1.0,1.0,2.66,300.34,291.15,304.15,293.98,302.59,301.74,300.34,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.49,410.0,13000.25,0.0,13489.64,1.0,283.77,299.17,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3734.35,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16469400.0,301.64,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,301.93,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.82,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.41,301.56,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.0,297.15,293.15,0.0,0.0,300.35,1.0,1.0,2.66,300.35,291.15,304.15,293.98,302.6,301.74,300.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.5,410.0,13003.81,0.0,13489.61,1.0,283.77,299.18,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3734.69,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
