time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16469700.0,301.64,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,301.93,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.84,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.41,301.57,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.0,297.15,293.15,0.0,0.0,300.35,1.0,1.0,2.66,300.35,291.15,304.15,293.98,302.6,301.75,300.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.63,410.0,13007.14,0.0,13489.05,1.0,283.77,299.18,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3735.01,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16470000.0,301.65,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.41,301.57,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.01,297.15,293.15,0.0,0.0,300.35,1.0,1.0,2.66,300.35,291.15,304.15,293.98,302.61,301.76,300.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.56,410.0,13010.24,0.0,13489.35,1.0,283.77,299.19,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3735.3,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16470300.0,301.65,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.86,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,301.58,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.01,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,291.15,304.15,293.98,302.61,301.77,300.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.48,410.0,13013.12,0.0,13489.68,1.0,283.77,299.19,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3735.57,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16470600.0,301.66,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,301.59,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.02,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,291.15,304.15,293.98,302.61,301.77,300.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.48,410.0,13015.79,0.0,13489.69,1.0,283.77,299.19,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3735.82,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16470900.0,301.66,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.41,301.59,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.03,297.15,293.15,0.0,0.0,300.37,1.0,1.0,2.66,300.37,291.15,304.15,293.98,302.62,301.78,300.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.48,410.0,13018.24,0.0,13489.69,1.0,283.77,299.2,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3736.06,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16471200.0,301.66,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.41,301.6,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.03,297.15,293.15,0.0,0.0,300.37,1.0,1.0,2.66,300.37,291.15,304.15,293.98,302.62,301.78,300.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.52,410.0,13020.39,0.0,13489.5,1.0,283.77,299.2,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3736.27,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16471500.0,301.67,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.41,301.6,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.03,297.15,293.15,0.0,0.0,300.37,1.0,1.0,2.66,300.37,291.15,304.15,293.98,302.62,301.79,300.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.57,410.0,13022.31,0.0,13489.29,1.0,283.77,299.2,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3736.45,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16471800.0,301.67,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.53,301.95,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.04,297.15,293.15,0.0,0.0,300.37,1.0,1.0,2.66,300.37,291.15,304.15,293.98,302.63,301.79,300.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.62,410.0,13024.0,0.0,13489.09,1.0,283.77,299.2,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3736.62,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16472100.0,301.67,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.53,301.95,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.04,297.15,293.15,0.0,0.0,300.37,1.0,1.0,2.66,300.37,291.15,304.15,293.98,302.63,301.8,300.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.66,410.0,13025.41,0.0,13488.9,1.0,283.77,299.21,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3736.76,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16472400.0,301.67,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.05,297.15,293.15,0.0,0.0,300.38,1.0,1.0,2.66,300.38,291.15,304.15,293.98,302.63,301.8,300.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.7,410.0,13026.51,0.0,13488.72,1.0,283.77,299.21,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3736.88,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16472700.0,301.67,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.05,297.15,293.15,0.0,0.0,300.38,1.0,1.0,2.66,300.38,291.15,304.15,293.98,302.63,301.8,300.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.73,410.0,13027.16,0.0,13488.57,1.0,283.77,299.21,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3736.96,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16473000.0,301.67,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.05,297.15,293.15,0.0,0.0,300.38,1.0,1.0,2.66,300.38,291.15,304.15,293.98,302.63,301.8,300.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,13027.4,0.0,13488.46,1.0,283.77,299.21,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3737.01,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16473300.0,301.67,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.41,301.62,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.05,297.15,293.15,0.0,0.0,300.38,1.0,1.0,2.66,300.38,291.15,304.15,293.98,302.63,301.8,300.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,13027.23,0.0,13488.36,1.0,283.77,299.21,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3737.03,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16473600.0,301.67,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.06,297.15,293.15,0.0,0.0,300.38,1.0,1.0,2.66,300.38,291.15,304.15,293.98,302.63,301.8,300.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.8,410.0,13026.67,0.0,13488.26,1.0,283.77,299.21,294.63,295.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3737.24,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16473900.0,301.67,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.53,301.93,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.06,297.15,293.15,0.0,0.0,300.38,1.0,1.0,2.66,300.38,291.15,304.16,294.0,302.63,301.8,300.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.82,410.0,13027.73,0.0,13488.19,1.0,283.77,299.21,294.64,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3740.15,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16474200.0,301.67,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.53,301.93,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.06,297.15,293.15,0.0,0.0,300.38,1.0,1.0,2.66,300.38,291.15,304.17,294.03,302.64,301.8,300.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,13031.07,0.0,13487.99,1.0,283.77,299.21,294.67,295.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3750.95,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16474500.0,301.67,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.53,301.93,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,301.06,297.15,293.15,0.0,0.0,300.39,1.0,1.0,2.66,300.39,291.15,304.2,294.09,302.64,301.79,300.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.8,410.0,13035.54,0.0,13488.27,1.0,283.77,299.22,294.72,295.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3768.64,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16474800.0,301.66,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,301.06,297.15,293.15,0.0,0.0,300.4,1.0,1.0,2.66,300.4,291.15,304.22,294.16,302.65,301.79,300.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.83,410.0,13039.73,0.0,13488.16,1.0,283.78,299.23,294.79,295.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3791.73,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16475100.0,301.66,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,301.93,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,300.4,1.0,1.0,2.66,300.4,291.15,304.25,294.24,302.66,301.79,300.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.8,410.0,13043.24,0.0,13488.26,1.0,283.78,299.23,294.86,295.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3818.2,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16475400.0,301.66,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,300.41,1.0,1.0,2.66,300.41,291.15,304.27,294.32,302.67,301.79,300.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,13045.68,0.0,13488.39,1.0,283.78,299.24,294.94,295.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3846.4,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16475700.0,301.66,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.92,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,300.42,1.0,1.0,2.66,300.42,291.15,304.29,294.4,302.67,301.78,300.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.82,410.0,13045.87,0.0,13488.19,1.0,283.79,299.24,295.02,295.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3874.42,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16476000.0,301.66,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.53,301.91,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,300.42,1.0,1.0,2.66,300.42,291.15,304.3,294.48,302.67,301.78,300.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,13043.32,0.0,13488.51,1.0,283.79,299.25,295.09,295.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3900.35,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16476300.0,301.65,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.53,301.91,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,300.41,1.0,1.0,2.66,300.41,291.15,304.29,294.54,302.67,301.78,300.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.83,410.0,13037.29,0.0,13488.16,1.0,283.79,299.24,295.15,295.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3922.49,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16476600.0,301.65,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.53,301.9,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.4,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,300.4,1.0,1.0,2.66,300.4,291.15,304.27,294.58,302.66,301.77,300.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,13027.05,0.0,13488.45,1.0,283.79,299.24,295.2,295.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3938.77,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16476900.0,301.65,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.53,301.9,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.41,301.61,297.15,293.15,0.0,0.0,300.39,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,300.39,1.0,1.0,2.66,300.39,291.15,304.22,294.6,302.64,301.77,300.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,13011.57,0.0,13488.56,1.0,283.79,299.22,295.22,295.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3947.36,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16477200.0,301.64,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,301.89,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,301.6,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,291.15,304.15,294.6,302.61,301.77,300.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.73,410.0,12990.03,0.0,13488.6,1.0,283.79,299.2,295.22,295.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3946.08,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16477500.0,301.63,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.53,301.88,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,301.89,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.41,301.59,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,301.06,297.15,293.15,0.0,0.0,300.33,1.0,1.0,2.66,300.33,291.15,304.05,294.56,302.57,301.76,300.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,12960.5,0.0,13488.47,1.0,283.79,299.18,295.19,295.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3934.43,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16477800.0,301.61,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.53,301.87,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,301.88,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.41,301.58,297.15,293.15,0.0,0.0,300.29,1.0,1.0,0.56,301.04,297.15,293.15,0.0,0.0,300.29,1.0,1.0,2.66,300.29,291.15,303.93,294.5,302.52,301.74,300.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.79,410.0,12924.08,0.0,13488.31,1.0,283.79,299.14,295.14,295.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3913.16,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16478100.0,301.59,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.53,301.85,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.41,301.57,297.15,293.15,0.0,0.0,300.23,1.0,1.0,0.56,301.03,297.15,293.15,0.0,0.0,300.23,1.0,1.0,2.66,300.23,291.15,303.79,294.42,302.46,301.73,300.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,12882.32,0.0,13488.08,1.0,283.79,299.09,295.07,295.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3884.25,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16478400.0,301.57,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.53,301.83,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.41,301.55,297.15,293.15,0.0,0.0,300.17,1.0,1.0,0.56,301.01,297.15,293.15,0.0,0.0,300.17,1.0,1.0,2.66,300.17,291.15,303.63,294.32,302.39,301.71,300.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,12836.09,0.0,13488.37,1.0,283.78,299.03,294.98,295.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3848.76,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16478700.0,301.55,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.53,301.81,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.41,301.53,297.15,293.15,0.0,0.0,300.11,1.0,1.0,0.56,300.98,297.15,293.15,0.0,0.0,300.11,1.0,1.0,2.66,300.11,291.15,303.46,294.22,302.31,301.69,300.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,12786.06,0.0,13488.02,1.0,283.78,298.97,294.88,295.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3808.41,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16479000.0,301.52,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.53,301.78,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.56,301.81,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.41,301.5,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.56,300.96,297.15,293.15,0.0,0.0,300.04,1.0,1.0,2.66,300.04,291.15,303.27,294.1,302.23,301.66,300.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.8,410.0,12732.97,0.0,13488.27,1.0,283.77,298.91,294.76,295.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3764.42,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16479300.0,301.49,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.53,301.75,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.41,301.48,297.15,293.15,0.0,0.0,299.96,1.0,1.0,0.56,300.93,297.15,293.15,0.0,0.0,299.96,1.0,1.0,2.66,299.96,291.15,303.08,293.97,302.15,301.64,299.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,12677.37,0.0,13488.07,1.0,283.77,298.84,294.64,295.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3718.18,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16479600.0,301.46,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.53,301.72,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.41,301.45,297.15,293.15,0.0,0.0,299.88,1.0,1.0,0.56,300.9,297.15,293.15,0.0,0.0,299.88,1.0,1.0,2.66,299.88,291.15,302.89,293.85,302.06,301.61,299.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.84,410.0,12620.16,0.0,13488.1,1.0,283.76,298.77,294.52,295.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3671.02,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16479900.0,301.43,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.53,301.69,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.56,301.73,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.41,301.42,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.56,300.87,297.15,293.15,0.0,0.0,299.8,1.0,1.0,2.66,299.8,291.15,302.7,293.72,301.97,301.58,299.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.84,410.0,12562.05,0.0,13488.1,1.0,283.76,298.69,294.4,295.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3624.26,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16480200.0,301.39,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.53,301.66,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.41,301.39,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,300.83,297.15,293.15,0.0,0.0,299.73,1.0,1.0,2.66,299.72,291.15,302.51,293.61,301.88,301.54,299.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,12504.16,0.0,13487.89,1.0,283.75,298.62,294.28,295.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3579.17,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16480500.0,301.35,297.15,293.15,0.0,0.0,299.65,1.0,1.0,0.53,301.63,297.15,293.15,0.0,0.0,299.65,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,299.65,1.0,1.0,0.41,301.36,297.15,293.15,0.0,0.0,299.65,1.0,1.0,0.56,300.8,297.15,293.15,0.0,0.0,299.65,1.0,1.0,2.66,299.65,291.15,302.32,293.5,301.8,301.51,299.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,12447.43,0.0,13488.0,1.0,283.75,298.55,294.17,294.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3536.94,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16480800.0,301.32,297.15,293.15,0.0,0.0,299.57,1.0,1.0,0.53,301.59,297.15,293.15,0.0,0.0,299.57,1.0,1.0,0.56,301.62,297.15,293.15,0.0,0.0,299.57,1.0,1.0,0.41,301.32,297.15,293.15,0.0,0.0,299.57,1.0,1.0,0.56,300.76,297.15,293.15,0.0,0.0,299.57,1.0,1.0,2.66,299.57,291.15,302.15,293.4,301.71,301.47,299.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,12392.77,0.0,13488.02,1.0,283.74,298.48,294.07,294.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3498.96,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16481100.0,301.28,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.53,301.55,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.56,301.58,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.41,301.29,297.15,293.15,0.0,0.0,299.5,1.0,1.0,0.56,300.72,297.15,293.15,0.0,0.0,299.5,1.0,1.0,2.66,299.5,291.15,301.98,293.31,301.63,301.43,299.5,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,12338.39,0.0,13487.99,1.0,283.74,298.41,293.99,294.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3465.16,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16481400.0,301.24,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.53,301.52,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.41,301.25,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,300.68,297.15,293.15,0.0,0.0,299.42,1.0,1.0,2.66,299.42,291.15,301.82,293.24,301.54,301.39,299.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,12282.43,0.0,13487.96,1.0,283.73,298.34,293.91,294.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3434.69,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16481700.0,301.2,297.15,293.15,0.0,0.0,299.35,1.0,1.0,0.53,301.48,297.15,293.15,0.0,0.0,299.35,1.0,1.0,0.56,301.49,297.15,293.15,0.0,0.0,299.35,1.0,1.0,0.41,301.21,297.15,293.15,0.0,0.0,299.35,1.0,1.0,0.56,300.64,297.15,293.15,0.0,0.0,299.35,1.0,1.0,2.66,299.35,291.15,301.65,293.17,301.46,301.35,299.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.88,410.0,12225.55,0.0,13487.93,1.0,283.73,298.27,293.84,294.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3406.84,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16482000.0,301.15,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.53,301.44,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.41,301.17,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.56,300.59,297.15,293.15,0.0,0.0,299.27,1.0,1.0,2.66,299.27,291.15,301.48,293.11,301.37,301.31,299.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,12168.16,0.0,13487.9,1.0,283.73,298.2,293.78,294.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3381.71,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16482300.0,301.11,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.53,301.4,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.41,301.13,297.15,293.15,0.0,0.0,299.19,1.0,1.0,0.56,300.55,297.15,293.15,0.0,0.0,299.19,1.0,1.0,2.66,299.19,291.15,301.32,293.06,301.29,301.27,299.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,12110.74,0.0,13487.87,1.0,283.72,298.12,293.72,294.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3358.88,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16482600.0,301.07,297.15,293.15,0.0,0.0,299.12,1.0,1.0,0.53,301.36,297.15,293.15,0.0,0.0,299.12,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,299.12,1.0,1.0,0.41,301.1,297.15,293.15,0.0,0.0,299.12,1.0,1.0,0.56,300.51,297.15,293.15,0.0,0.0,299.12,1.0,1.0,2.66,299.12,291.15,301.15,293.01,301.2,301.23,299.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,12053.62,0.0,13487.84,1.0,283.72,298.05,293.68,294.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3338.4,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16482900.0,301.02,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.53,301.31,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,301.3,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.41,301.05,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,300.46,297.15,293.15,0.0,0.0,298.93,1.0,1.0,2.66,298.93,291.15,300.98,292.97,300.98,301.17,298.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,11885.73,0.0,13466.12,1.0,283.72,297.9,293.63,294.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3313.89,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16483200.0,300.95,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.53,301.25,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.56,301.24,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.41,300.99,297.15,293.15,0.0,0.0,298.78,1.0,1.0,0.56,300.4,297.15,293.15,0.0,0.0,298.78,1.0,1.0,2.66,298.78,291.15,300.82,292.94,300.82,301.12,298.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11774.86,0.0,13466.1,1.0,283.71,297.76,293.59,294.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3292.25,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16483500.0,300.9,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.53,301.2,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,301.18,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.41,300.94,297.15,293.15,0.0,0.0,298.64,1.0,1.0,0.56,300.34,297.15,293.15,0.0,0.0,298.64,1.0,1.0,2.66,298.64,291.15,300.65,292.91,300.65,301.06,298.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11661.76,0.0,13466.07,1.0,283.71,297.63,293.56,294.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3272.61,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16483800.0,300.84,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.53,301.14,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,301.13,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.41,300.88,297.15,293.15,0.0,0.0,298.49,1.0,1.0,0.56,300.28,297.15,293.15,0.0,0.0,298.49,1.0,1.0,2.66,298.49,291.15,300.48,292.89,300.48,301.0,298.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11548.5,0.0,13466.05,1.0,283.71,297.49,293.53,294.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3254.54,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16484100.0,300.78,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.53,301.09,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.41,300.83,297.15,293.15,0.0,0.0,298.34,1.0,1.0,0.56,300.23,297.15,293.15,0.0,0.0,298.34,1.0,1.0,2.66,298.34,291.15,300.32,292.87,300.32,300.95,298.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,11435.13,0.0,13466.03,1.0,283.71,297.35,293.5,294.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3237.9,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16484400.0,300.72,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.53,301.03,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.56,301.01,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.41,300.78,297.15,293.15,0.0,0.0,298.2,1.0,1.0,0.56,300.17,297.15,293.15,0.0,0.0,298.2,1.0,1.0,2.66,298.2,291.15,300.15,292.85,300.15,300.89,298.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,11321.65,0.0,13466.01,1.0,283.7,297.21,293.48,294.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,0.2,0.82,0.2,5.41,2.92,2.49,0.0,0.0,0.0,3222.53,0.0,44.02,2239.2,0.0,4300.0,0.26,1.0,0.0,2.0,1.0,0.0
16484700.0,301.21,303.15,285.15,0.0,0.0,299.19,1.0,0.45,0.0,301.43,303.15,285.15,0.0,0.0,299.26,1.0,0.51,0.0,301.44,303.15,285.15,0.0,0.0,299.26,1.0,0.51,0.0,301.15,303.15,285.15,0.0,0.0,299.2,1.0,0.44,0.0,300.62,303.15,285.15,0.0,0.0,299.06,1.0,0.31,0.0,299.23,303.15,299.98,292.84,300.67,300.68,293.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.3,410.0,19.95,0.0,0.0,0.0,283.7,297.21,293.6,293.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16485000.0,301.48,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,299.82,292.83,300.67,300.68,293.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.07,0.0,0.0,0.0,283.7,297.21,293.39,293.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16485300.0,301.61,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,299.65,292.82,300.67,300.68,294.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,283.7,297.21,293.23,293.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16485600.0,301.67,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,299.48,292.81,300.67,300.68,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,283.7,297.21,293.12,293.14,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16485900.0,301.69,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,299.32,292.81,300.67,300.68,294.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.7,297.21,293.04,293.05,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16486200.0,301.71,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,299.15,292.8,300.67,300.69,294.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.97,292.99,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16486500.0,301.71,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,298.98,292.8,300.67,300.69,295.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.93,292.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16486800.0,301.71,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,298.82,292.8,300.67,300.69,295.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.89,292.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16487100.0,301.71,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,298.65,292.79,300.67,300.69,295.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.86,292.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16487400.0,301.71,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,298.48,292.79,300.67,300.69,295.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.84,292.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16487700.0,301.71,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,298.32,292.78,300.67,300.69,295.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.83,292.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16488000.0,301.71,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,298.15,292.77,300.67,300.69,295.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.81,292.82,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16488300.0,301.7,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,297.98,292.77,300.67,300.69,295.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.8,292.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16488600.0,301.7,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,297.82,292.76,300.67,300.69,295.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.79,292.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16488900.0,301.7,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,297.65,292.77,300.67,300.69,295.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.78,292.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16489200.0,301.69,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,297.48,292.77,300.67,300.69,295.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.78,292.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16489500.0,301.69,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,297.32,292.77,300.67,300.69,295.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.78,292.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16489800.0,301.69,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,297.15,292.78,300.67,300.69,295.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.78,292.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16490100.0,301.68,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,296.98,292.78,300.67,300.69,295.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.78,292.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16490400.0,301.68,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,296.82,292.78,300.67,300.69,295.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.78,292.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16490700.0,301.68,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,296.65,292.77,300.67,300.69,295.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.78,292.78,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16491000.0,301.67,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,296.48,292.76,300.67,300.69,295.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.77,292.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16491300.0,301.67,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,296.32,292.74,300.67,300.69,295.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.76,292.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16491600.0,301.66,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,296.15,292.71,300.67,300.69,295.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.75,292.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16491900.0,301.66,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.99,292.68,300.67,300.69,295.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.73,292.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16492200.0,301.65,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.86,292.66,300.67,300.69,295.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.71,292.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16492500.0,301.65,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.74,292.63,300.67,300.69,295.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.69,292.7,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16492800.0,301.65,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.63,292.61,300.67,300.69,295.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.67,292.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
