time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16493100.0,301.64,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.54,292.59,300.67,300.69,295.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.65,292.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16493400.0,301.64,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.46,292.57,300.67,300.69,295.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.63,292.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16493700.0,301.63,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.39,292.55,300.67,300.69,295.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.61,292.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16494000.0,301.63,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.34,292.53,300.67,300.69,295.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.59,292.59,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16494300.0,301.62,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.28,292.51,300.67,300.69,295.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.57,292.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16494600.0,301.62,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.24,292.49,300.67,300.69,295.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.55,292.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16494900.0,301.61,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.19,292.47,300.67,300.69,295.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.53,292.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16495200.0,301.61,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.15,292.45,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.51,292.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16495500.0,301.6,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.12,292.42,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.49,292.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16495800.0,301.6,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.12,292.37,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.46,292.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16496100.0,301.59,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.13,292.31,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.42,292.43,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16496400.0,301.59,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.15,292.25,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.38,292.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16496700.0,301.59,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.18,292.17,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.33,292.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16497000.0,301.58,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.21,292.1,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.27,292.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16497300.0,301.58,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.24,292.02,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.21,292.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16497600.0,301.58,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.26,291.95,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.14,292.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16497900.0,301.57,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.27,291.89,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.08,292.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16498200.0,301.57,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.25,291.84,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.7,297.21,292.02,292.03,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16498500.0,301.57,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.22,291.81,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.97,291.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16498800.0,301.56,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.15,291.8,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.93,291.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16499100.0,301.56,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,295.07,291.8,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.89,291.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16499400.0,301.55,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,294.98,291.8,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.87,291.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16499700.0,301.55,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,299.26,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.2,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.23,303.15,294.9,291.81,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,283.7,297.21,291.86,291.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16500000.0,301.55,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.06,1.0,0.3,0.0,299.22,303.15,294.82,291.82,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.85,291.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16500300.0,301.54,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,294.73,291.83,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.85,291.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16500600.0,301.54,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,294.65,291.85,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.85,291.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16500900.0,301.54,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,294.57,291.86,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.85,291.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16501200.0,301.53,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,294.48,291.87,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.86,291.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16501500.0,301.53,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,294.4,291.88,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.86,291.86,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16501800.0,301.53,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,294.32,291.89,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.87,291.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16502100.0,301.52,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,294.23,291.89,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.87,291.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16502400.0,301.52,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,294.15,291.89,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.88,291.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16502700.0,301.52,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,294.07,291.89,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.88,291.88,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16503000.0,301.51,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,293.98,291.9,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.89,291.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16503300.0,301.51,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,293.9,291.92,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.89,291.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16503600.0,301.51,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,293.82,291.93,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.9,291.9,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16503900.0,301.5,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,293.73,291.95,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.91,291.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16504200.0,301.5,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,293.65,291.96,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.92,291.92,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16504500.0,301.49,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,293.57,291.96,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.93,291.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16504800.0,301.49,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,293.48,291.95,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.94,291.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16505100.0,301.48,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,293.4,291.93,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.94,291.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16505400.0,301.48,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,293.32,291.9,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.93,291.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16505700.0,301.48,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,293.23,291.85,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.91,291.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16506000.0,301.47,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,293.15,291.78,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.88,291.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16506300.0,301.47,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,293.06,291.7,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.83,291.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16506600.0,301.46,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.97,291.61,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.78,291.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16506900.0,301.46,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.88,291.52,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.71,291.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16507200.0,301.45,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.78,291.42,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.64,291.66,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16507500.0,301.45,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.68,291.33,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.56,291.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16507800.0,301.44,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.59,291.24,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.48,291.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16508100.0,301.44,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.5,291.15,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.4,291.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16508400.0,301.43,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.41,291.07,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.32,291.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16508700.0,301.43,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.33,290.99,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.24,291.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16509000.0,301.43,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.26,290.92,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.16,291.18,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16509300.0,301.42,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.2,290.86,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.09,291.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16509600.0,301.42,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.82,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.03,291.04,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16509900.0,301.41,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.11,290.78,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.97,290.98,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16510200.0,301.41,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.09,290.76,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.92,290.93,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16510500.0,301.4,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.08,290.75,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.88,290.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16510800.0,301.4,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.08,290.74,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.85,290.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16511100.0,301.39,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.08,290.75,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.82,290.83,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16511400.0,301.39,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.09,290.76,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.81,290.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16511700.0,301.38,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.1,290.77,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.8,290.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16512000.0,301.37,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.11,290.78,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.8,290.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16512300.0,301.37,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.13,290.79,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.8,290.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16512600.0,301.36,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.14,290.8,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.8,290.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16512900.0,301.36,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.81,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.8,290.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16513200.0,301.35,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.82,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.8,290.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16513500.0,301.35,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.8,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.81,290.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16513800.0,301.34,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.77,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.8,290.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16514100.0,301.34,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.73,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.78,290.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16514400.0,301.33,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.67,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.75,290.76,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16514700.0,301.33,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.6,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,283.7,297.21,290.72,290.73,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16515000.0,301.33,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.53,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,283.7,297.21,290.67,290.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16515300.0,301.32,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.46,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.62,290.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16515600.0,301.32,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.39,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.57,290.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16515900.0,301.32,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.33,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.51,290.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16516200.0,301.31,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.28,300.67,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.46,290.47,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16516500.0,301.31,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.25,300.68,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.41,290.42,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16516800.0,301.31,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.24,300.68,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.37,290.38,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16517100.0,301.31,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.24,300.68,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.34,290.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16517400.0,301.3,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.24,300.68,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.32,290.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
