time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16517700.0,301.3,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.24,300.68,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.3,290.3,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16518000.0,301.29,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.24,300.68,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.29,290.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16518300.0,301.28,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.24,300.68,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.27,290.28,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16518600.0,301.28,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.24,300.68,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.27,290.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16518900.0,301.28,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,299.25,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.19,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.05,1.0,0.3,0.0,299.22,303.15,292.15,290.24,300.68,300.69,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.26,290.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16519200.0,301.27,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.26,290.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16519500.0,301.27,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.06,0.0,0.0,0.0,283.7,297.21,290.25,290.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16519800.0,301.26,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.25,290.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16520100.0,301.26,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.25,290.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16520400.0,301.25,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.25,290.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16520700.0,301.25,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.24,290.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16521000.0,301.25,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,283.7,297.21,290.24,290.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16521300.0,301.25,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,283.7,297.21,290.24,290.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16521600.0,301.25,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.24,290.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16521900.0,301.25,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,283.7,297.21,290.24,290.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16522200.0,301.25,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.24,290.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16522500.0,301.26,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.24,290.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16522800.0,301.26,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.24,290.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16523100.0,301.27,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.24,290.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16523400.0,301.28,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.24,290.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16523700.0,301.28,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.21,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.24,290.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16524000.0,301.29,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.2,303.15,292.15,290.24,300.68,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.24,290.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16524300.0,301.3,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.2,303.15,292.21,290.27,300.69,300.7,295.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.25,290.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16524600.0,301.31,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.2,303.15,292.39,290.37,300.69,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.14,0.0,0.0,0.0,283.7,297.21,290.27,290.27,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16524900.0,301.31,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,299.23,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.2,303.15,292.66,290.52,300.69,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.33,290.32,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16525200.0,301.32,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,299.23,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.2,303.15,293.01,290.7,300.69,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.02,0.0,0.0,0.0,283.7,297.21,290.41,290.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16525500.0,301.33,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,299.23,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.2,303.15,293.41,290.9,300.69,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.53,290.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16525800.0,301.34,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,299.23,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.2,303.15,293.85,291.12,300.69,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.67,290.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16526100.0,301.35,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,299.23,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.2,303.15,294.31,291.35,300.69,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.7,297.21,290.83,290.8,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16526400.0,301.37,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.23,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.2,303.15,294.76,291.56,300.69,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.01,290.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16526700.0,301.38,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,299.23,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.2,303.15,295.19,291.75,300.69,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.19,291.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16527000.0,301.39,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,299.23,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.2,303.15,295.58,291.92,300.69,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.37,291.34,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16527300.0,301.4,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,299.23,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.2,303.15,295.9,292.06,300.69,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.55,291.51,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16527600.0,301.41,303.15,285.15,0.0,0.0,299.17,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,299.24,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,299.23,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,299.18,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,299.04,1.0,0.3,0.0,299.2,303.15,296.15,292.16,300.69,300.7,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.7,297.21,291.7,291.67,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16527900.0,300.34,297.15,293.15,0.0,0.0,296.3,1.0,1.0,0.53,300.64,297.15,293.15,0.0,0.0,296.3,1.0,1.0,0.56,300.56,297.15,293.15,0.0,0.0,296.3,1.0,1.0,0.41,300.48,297.15,293.15,0.0,0.0,296.3,1.0,1.0,0.56,300.24,297.15,293.15,0.0,0.0,296.3,1.0,1.0,2.66,296.3,291.15,296.34,292.24,296.34,300.46,296.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.05,0.0,298.63,410.0,182.6,0.0,13465.92,1.0,283.7,297.21,291.84,291.81,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,2.64,1.33,1.31,0.0,0.0,0.0,0.0,0.0,0.0,1303.76,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
16528200.0,300.02,297.15,293.15,0.0,0.0,295.56,1.0,1.0,0.53,300.31,297.15,293.15,0.0,0.0,295.56,1.0,1.0,0.56,300.22,297.15,293.15,0.0,0.0,295.56,1.0,1.0,0.41,300.15,297.15,293.15,0.0,0.0,295.56,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,295.56,1.0,1.0,2.66,295.56,291.15,296.52,292.29,296.52,300.15,295.54,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.99,0.05,0.0,298.62,410.0,6014.95,0.0,13465.94,1.0,283.8,296.19,292.61,292.92,293.15,293.15,283.15,18089.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.2,0.83,0.0,5.28,4.13,1.16,0.0,0.0,0.0,3636.46,0.0,44.34,2275.68,0.0,0.0,0.26,1.0,0.0,3.0,1.0,0.0
16528500.0,299.73,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.53,300.05,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.41,299.89,297.15,293.15,0.0,0.0,295.12,1.0,1.0,0.56,299.54,297.15,293.15,0.0,0.0,295.12,1.0,1.0,2.66,295.12,291.15,296.68,292.34,296.68,299.88,295.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.62,410.0,8955.2,0.0,13465.97,1.0,283.71,294.35,294.87,295.24,293.15,293.15,283.15,18011.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3386.14,0.0,44.06,2275.33,0.0,0.0,0.26,1.0,0.0,3.0,1.0,0.0
16528800.0,299.66,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.41,299.82,297.15,293.15,0.0,0.0,295.25,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,295.25,1.0,1.0,2.66,295.25,291.15,296.84,292.38,296.84,299.81,295.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,9098.93,0.0,13466.0,1.0,283.71,294.41,296.34,296.81,293.15,293.15,283.15,18001.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3566.0,0.0,44.02,2275.33,0.0,81.41,0.26,1.0,0.0,3.0,1.0,0.0
16529100.0,299.66,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.39,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,295.39,1.0,1.0,2.66,295.39,291.15,296.99,292.41,296.99,299.8,295.39,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.61,410.0,9197.87,0.0,13466.02,1.0,283.72,294.53,295.32,295.94,293.15,293.15,283.15,18000.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3494.46,0.0,44.02,2275.33,0.0,192.43,0.26,1.0,0.0,3.0,1.0,0.0
16529400.0,299.67,297.15,293.15,0.0,0.0,295.52,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,295.52,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,295.52,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.52,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,295.52,1.0,1.0,2.66,295.52,291.15,297.14,292.45,297.14,299.81,295.52,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,9295.59,0.0,13466.05,1.0,283.72,294.66,295.41,295.95,293.15,293.15,283.15,18000.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3541.23,0.0,44.02,2275.33,0.0,90.73,0.26,1.0,0.0,3.0,1.0,0.0
16529700.0,299.68,297.15,293.15,0.0,0.0,295.65,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,295.65,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,295.65,1.0,1.0,0.41,299.82,297.15,293.15,0.0,0.0,295.65,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,295.65,1.0,1.0,2.66,295.65,291.15,297.29,292.48,297.29,299.82,295.65,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,9394.39,0.0,13466.08,1.0,283.73,294.78,295.49,296.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3587.62,0.0,44.02,2275.33,0.0,114.01,0.26,1.0,0.0,3.0,1.0,0.0
16530000.0,299.7,297.15,293.15,0.0,0.0,295.79,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,295.79,1.0,1.0,0.56,299.9,297.15,293.15,0.0,0.0,295.79,1.0,1.0,0.41,299.84,297.15,293.15,0.0,0.0,295.79,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,295.79,1.0,1.0,2.66,295.79,291.15,297.44,292.52,297.44,299.84,295.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,9496.46,0.0,13466.11,1.0,283.74,294.9,295.52,296.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3629.29,0.0,44.02,2275.33,0.0,117.82,0.26,1.0,0.0,3.0,1.0,0.0
16530300.0,299.73,297.15,293.15,0.0,0.0,295.93,1.0,1.0,0.53,300.01,297.15,293.15,0.0,0.0,295.93,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,295.93,1.0,1.0,0.41,299.86,297.15,293.15,0.0,0.0,295.93,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,295.93,1.0,1.0,2.66,295.93,291.15,297.6,292.56,297.6,299.86,295.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,9603.79,0.0,13466.14,1.0,283.74,295.03,295.57,296.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3673.89,0.0,44.02,2275.33,0.0,119.82,0.26,1.0,0.0,3.0,1.0,0.0
16530600.0,299.76,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.53,300.03,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.41,299.88,297.15,293.15,0.0,0.0,296.07,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,296.07,1.0,1.0,2.66,296.07,291.15,297.77,292.62,297.77,299.88,296.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,9718.64,0.0,13466.17,1.0,283.75,295.17,295.62,296.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3722.1,0.0,44.02,2275.33,0.0,121.9,0.26,1.0,0.0,3.0,1.0,0.0
16530900.0,299.8,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.53,300.06,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.41,299.91,297.15,293.15,0.0,0.0,296.24,1.0,1.0,0.56,299.53,297.15,293.15,0.0,0.0,296.24,1.0,1.0,2.66,296.24,291.15,297.95,292.69,297.95,299.92,296.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,9842.86,0.0,13466.19,1.0,283.76,295.32,295.69,296.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3775.0,0.0,44.02,2275.33,0.0,123.84,0.26,1.0,0.0,3.0,1.0,0.0
16531200.0,299.84,297.15,293.15,0.0,0.0,296.41,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,296.41,1.0,1.0,0.56,300.0,297.15,293.15,0.0,0.0,296.41,1.0,1.0,0.41,299.94,297.15,293.15,0.0,0.0,296.41,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,296.41,1.0,1.0,2.66,296.41,291.15,298.15,292.77,298.15,299.95,296.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,9978.63,0.0,13466.22,1.0,283.76,295.48,295.77,296.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3833.76,0.0,44.02,2275.33,0.0,125.42,0.26,1.0,0.0,3.0,1.0,0.0
16531500.0,299.9,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.53,300.13,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.56,300.04,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.41,299.99,297.15,293.15,0.0,0.0,296.61,1.0,1.0,0.56,299.6,297.15,293.15,0.0,0.0,296.61,1.0,1.0,2.66,296.61,291.15,298.38,292.88,298.37,300.0,296.61,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10134.69,0.0,13466.2,1.0,283.77,295.65,295.88,296.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3901.06,0.0,44.02,2275.33,0.0,126.11,0.26,1.0,0.0,3.0,1.0,0.0
16531800.0,299.97,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.41,300.04,297.15,293.15,0.0,0.0,296.83,1.0,1.0,0.56,299.65,297.15,293.15,0.0,0.0,296.83,1.0,1.0,2.66,296.83,291.15,298.63,293.01,298.63,300.06,296.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.58,410.0,10309.96,0.0,13466.13,1.0,283.78,295.86,296.01,296.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,3979.43,0.0,44.02,2275.33,0.0,127.19,0.26,1.0,0.0,3.0,1.0,0.0
16532100.0,300.05,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.53,300.25,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.41,300.11,297.15,293.15,0.0,0.0,297.07,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,297.07,1.0,1.0,2.66,297.07,291.15,298.91,293.15,298.91,300.13,297.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,10498.15,0.0,13466.07,1.0,283.79,296.08,296.16,296.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4066.79,0.0,44.02,2275.33,0.0,129.81,0.26,1.0,0.0,3.0,1.0,0.0
16532400.0,300.14,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.53,300.32,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.56,300.23,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.41,300.18,297.15,293.15,0.0,0.0,297.33,1.0,1.0,0.56,299.78,297.15,293.15,0.0,0.0,297.33,1.0,1.0,2.66,297.33,291.15,299.2,293.31,299.2,300.21,297.33,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,10694.3,0.0,13466.22,1.0,283.81,296.32,296.32,296.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4160.49,0.0,44.02,2275.33,0.0,133.44,0.26,1.0,0.0,3.0,1.0,0.0
16532700.0,300.23,297.15,293.15,0.0,0.0,297.59,1.0,1.0,0.53,300.39,297.15,293.15,0.0,0.0,297.59,1.0,1.0,0.56,300.3,297.15,293.15,0.0,0.0,297.59,1.0,1.0,0.41,300.25,297.15,293.15,0.0,0.0,297.59,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,297.59,1.0,1.0,2.66,297.6,291.15,299.5,293.48,299.5,300.29,297.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.57,410.0,10893.35,0.0,13466.18,1.0,283.82,296.56,296.48,297.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4258.09,0.0,44.02,2275.33,0.0,137.83,0.26,1.0,0.0,3.0,1.0,0.0
16533000.0,300.33,297.15,293.15,0.0,0.0,297.86,1.0,1.0,0.53,300.47,297.15,293.15,0.0,0.0,297.86,1.0,1.0,0.56,300.38,297.15,293.15,0.0,0.0,297.86,1.0,1.0,0.41,300.33,297.15,293.15,0.0,0.0,297.86,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,297.86,1.0,1.0,2.66,297.86,291.15,299.8,293.64,299.79,300.38,297.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.6,410.0,11090.35,0.0,13466.07,1.0,283.83,296.81,296.65,297.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4357.03,0.0,44.02,2275.33,0.0,142.85,0.26,1.0,0.0,3.0,1.0,0.0
16533300.0,300.43,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.53,300.55,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,300.46,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.41,300.41,297.15,293.15,0.0,0.0,298.12,1.0,1.0,0.56,300.01,297.15,293.15,0.0,0.0,298.12,1.0,1.0,2.66,298.12,291.15,300.09,293.8,300.08,300.46,298.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,11280.38,0.0,13466.22,1.0,283.84,297.05,296.81,297.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4454.73,0.0,44.02,2275.33,0.0,148.36,0.26,1.0,0.0,3.0,1.0,0.0
16533600.0,300.52,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.53,300.63,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.56,300.55,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.41,300.49,297.15,293.15,0.0,0.0,298.36,1.0,1.0,0.56,300.09,297.15,293.15,0.0,0.0,298.36,1.0,1.0,2.66,298.36,291.15,300.36,293.96,300.36,300.55,298.36,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.56,410.0,11458.15,0.0,13466.22,1.0,283.85,297.28,296.96,297.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4548.36,0.0,44.02,2275.33,0.0,154.19,0.26,1.0,0.0,3.0,1.0,0.0
16533900.0,300.62,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.53,300.71,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.56,300.62,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.41,300.57,297.15,293.15,0.0,0.0,298.59,1.0,1.0,0.56,300.17,297.15,293.15,0.0,0.0,298.59,1.0,1.0,2.66,298.59,291.15,300.61,294.09,300.61,300.63,298.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.05,0.0,298.59,410.0,11619.04,0.0,13466.1,1.0,283.86,297.5,297.1,297.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4635.44,0.0,44.02,2275.33,0.0,160.35,0.26,1.0,0.0,3.0,1.0,0.0
16534200.0,300.67,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.53,300.76,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.56,300.67,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.41,300.62,297.15,293.15,0.0,0.0,298.7,1.0,1.0,0.56,300.22,297.15,293.15,0.0,0.0,298.7,1.0,1.0,2.65,298.7,291.15,300.83,294.21,300.71,300.68,298.7,1.0,1.0,0.1,0.1,0.9,0.1,5.67,0.62,5.05,-0.56,1.0,0.05,0.0,262.6,410.0,11605.26,0.0,13455.85,1.0,283.87,297.67,297.22,297.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4704.32,0.0,44.02,2275.33,0.0,166.68,0.26,1.0,0.0,3.0,1.0,0.0
16534500.0,300.75,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.53,300.84,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,300.75,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.41,300.7,297.15,293.15,0.0,0.0,298.79,1.0,1.0,0.56,300.29,297.15,293.15,0.0,0.0,298.79,1.0,1.0,2.66,298.79,291.15,301.01,294.31,300.82,300.76,298.79,1.0,1.0,0.12,0.12,0.88,0.12,5.69,0.74,4.95,-0.52,1.0,0.05,0.0,288.12,410.0,11719.76,0.0,13477.63,1.0,283.88,297.72,297.31,298.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4732.94,0.0,44.02,2275.33,0.0,170.45,0.26,1.0,0.0,3.0,1.0,0.0
16534800.0,300.8,297.15,293.15,0.0,0.0,298.85,1.0,1.0,0.53,300.88,297.15,293.15,0.0,0.0,298.85,1.0,1.0,0.56,300.79,297.15,293.15,0.0,0.0,298.85,1.0,1.0,0.41,300.74,297.15,293.15,0.0,0.0,298.85,1.0,1.0,0.56,300.34,297.15,293.15,0.0,0.0,298.85,1.0,1.0,2.66,298.85,291.15,301.15,294.38,300.88,300.8,298.85,1.0,1.0,0.15,0.15,0.85,0.15,5.69,0.85,4.83,-0.41,1.0,0.05,0.0,293.24,410.0,11757.16,0.0,13482.43,1.0,283.88,297.78,297.38,298.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4762.05,0.0,44.02,2275.33,0.0,174.38,0.26,1.0,0.0,3.0,1.0,0.0
16535100.0,300.83,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.53,300.92,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,300.82,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.41,300.77,297.15,293.15,0.0,0.0,298.89,1.0,1.0,0.56,300.37,297.15,293.15,0.0,0.0,298.89,1.0,1.0,2.66,298.89,291.15,301.26,294.43,300.93,300.84,298.89,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.93,4.76,-0.34,1.0,0.05,0.0,294.53,410.0,11785.63,0.0,13483.78,1.0,283.88,297.82,297.43,298.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4783.04,0.0,44.02,2275.33,0.0,175.96,0.26,1.0,0.0,3.0,1.0,0.0
16535400.0,300.85,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.53,300.94,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,300.84,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.41,300.8,297.15,293.15,0.0,0.0,298.93,1.0,1.0,0.56,300.39,297.15,293.15,0.0,0.0,298.93,1.0,1.0,2.66,298.93,291.15,301.35,294.49,300.97,300.86,298.93,1.0,1.0,0.2,0.2,0.8,0.2,5.69,0.99,4.7,-0.28,1.0,0.05,0.0,295.14,410.0,11810.05,0.0,13484.42,1.0,283.88,297.86,297.49,298.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4802.7,0.0,44.02,2275.33,0.0,174.53,0.26,1.0,0.0,3.0,1.0,0.0
16535700.0,300.87,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.53,300.96,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.56,300.86,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.41,300.82,297.15,293.15,0.0,0.0,298.96,1.0,1.0,0.56,300.41,297.15,293.15,0.0,0.0,298.96,1.0,1.0,2.66,298.96,291.15,301.44,294.56,301.0,300.88,298.96,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.06,4.63,-0.21,1.0,0.05,0.0,295.57,410.0,11831.66,0.0,13484.98,1.0,283.88,297.89,297.56,298.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4821.96,0.0,44.02,2275.33,0.0,173.43,0.26,1.0,0.0,3.0,1.0,0.0
16536000.0,300.88,297.15,293.15,0.0,0.0,298.98,1.0,1.0,0.53,300.98,297.15,293.15,0.0,0.0,298.98,1.0,1.0,0.56,300.88,297.15,293.15,0.0,0.0,298.98,1.0,1.0,0.41,300.83,297.15,293.15,0.0,0.0,298.98,1.0,1.0,0.56,300.42,297.15,293.15,0.0,0.0,298.98,1.0,1.0,2.66,298.98,291.15,301.52,294.63,301.03,300.89,298.98,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.13,4.56,-0.15,1.0,0.05,0.0,295.86,410.0,11851.37,0.0,13485.5,1.0,283.89,297.91,297.63,298.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4840.8,0.0,44.02,2275.33,0.0,172.46,0.26,1.0,0.0,3.0,1.0,0.0
16536300.0,300.9,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.53,300.99,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,300.89,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.41,300.85,297.15,293.15,0.0,0.0,299.01,1.0,1.0,0.56,300.43,297.15,293.15,0.0,0.0,299.01,1.0,1.0,2.66,299.01,291.15,301.6,294.71,301.06,300.91,299.01,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.19,4.5,-0.08,1.0,0.05,0.0,296.09,410.0,11869.89,0.0,13485.85,1.0,283.89,297.94,297.71,298.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4859.46,0.0,44.02,2275.33,0.0,171.48,0.26,1.0,0.0,3.0,1.0,0.0
16536600.0,300.91,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.53,301.01,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.56,300.9,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.41,300.86,297.15,293.15,0.0,0.0,299.03,1.0,1.0,0.56,300.45,297.15,293.15,0.0,0.0,299.03,1.0,1.0,2.66,299.03,291.15,301.67,294.79,301.09,300.92,299.04,1.0,1.0,0.27,0.27,0.73,0.27,5.69,1.26,4.43,-0.01,1.0,0.05,0.0,296.28,410.0,11887.96,0.0,13486.07,1.0,283.89,297.96,297.79,298.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4878.09,0.0,44.02,2275.33,0.0,170.58,0.26,1.0,0.0,3.0,1.0,0.0
16536900.0,300.93,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.53,301.02,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.56,300.92,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.41,300.88,297.15,293.15,0.0,0.0,299.07,1.0,1.0,0.56,300.46,297.15,293.15,0.0,0.0,299.07,1.0,1.0,2.66,299.07,291.15,301.74,294.87,301.13,300.94,299.07,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.33,4.36,0.05,1.0,0.05,0.0,296.41,410.0,11913.37,0.0,13486.35,1.0,283.89,297.99,297.87,298.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4898.12,0.0,44.02,2275.33,0.0,169.87,0.26,1.0,0.0,3.0,1.0,0.0
16537200.0,300.95,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.53,301.04,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.56,300.93,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.41,300.89,297.15,293.15,0.0,0.0,299.1,1.0,1.0,0.56,300.47,297.15,293.15,0.0,0.0,299.1,1.0,1.0,2.66,299.1,291.15,301.82,294.95,301.17,300.96,299.1,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.39,4.3,0.11,1.0,0.05,0.0,296.5,410.0,11940.57,0.0,13486.58,1.0,283.89,298.02,297.95,298.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4919.79,0.0,44.02,2275.33,0.0,169.49,0.26,1.0,0.0,3.0,1.0,0.0
16537500.0,300.97,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.53,301.06,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,300.95,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.41,300.91,297.15,293.15,0.0,0.0,299.14,1.0,1.0,0.56,300.49,297.15,293.15,0.0,0.0,299.14,1.0,1.0,2.66,299.14,291.15,301.89,295.02,301.21,300.97,299.14,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.45,4.24,0.17,1.0,0.05,0.0,296.58,410.0,11969.51,0.0,13486.7,1.0,283.89,298.05,298.02,298.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4942.04,0.0,44.02,2275.33,0.0,169.42,0.26,1.0,0.0,3.0,1.0,0.0
16537800.0,300.99,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.53,301.08,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.56,300.97,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.41,300.93,297.15,293.15,0.0,0.0,299.18,1.0,1.0,0.56,300.5,297.15,293.15,0.0,0.0,299.18,1.0,1.0,2.66,299.18,291.15,301.97,295.09,301.25,301.0,299.18,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.5,4.19,0.22,1.0,0.05,0.0,296.65,410.0,12000.64,0.0,13486.83,1.0,283.89,298.09,298.09,298.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4964.68,0.0,44.02,2275.33,0.0,169.62,0.26,1.0,0.0,3.0,1.0,0.0
16538100.0,301.02,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.53,301.11,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.56,300.99,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.41,300.96,297.15,293.15,0.0,0.0,299.22,1.0,1.0,0.56,300.52,297.15,293.15,0.0,0.0,299.22,1.0,1.0,2.66,299.22,291.15,302.06,295.16,301.3,301.02,299.22,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.55,4.14,0.27,1.0,0.05,0.0,296.69,410.0,12034.3,0.0,13486.97,1.0,283.9,298.13,298.16,298.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,4987.61,0.0,44.02,2275.33,0.0,170.14,0.26,1.0,0.0,3.0,1.0,0.0
16538400.0,301.05,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.53,301.14,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.56,301.02,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.41,300.98,297.15,293.15,0.0,0.0,299.27,1.0,1.0,0.56,300.54,297.15,293.15,0.0,0.0,299.27,1.0,1.0,2.66,299.27,291.15,302.15,295.22,301.36,301.05,299.27,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.6,4.09,0.32,1.0,0.05,0.0,296.73,410.0,12070.84,0.0,13487.08,1.0,283.9,298.17,298.22,298.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5010.78,0.0,44.02,2275.33,0.0,171.04,0.26,1.0,0.0,3.0,1.0,0.0
16538700.0,301.08,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.53,301.17,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.56,301.04,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.41,301.01,297.15,293.15,0.0,0.0,299.32,1.0,1.0,0.56,300.56,297.15,293.15,0.0,0.0,299.32,1.0,1.0,2.66,299.32,291.15,302.25,295.28,301.41,301.08,299.32,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.64,4.05,0.36,1.0,0.05,0.0,296.76,410.0,12109.26,0.0,13487.17,1.0,283.9,298.22,298.28,299.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5034.23,0.0,44.02,2275.33,0.0,171.81,0.26,1.0,0.0,3.0,1.0,0.0
16539000.0,301.11,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.53,301.2,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.56,301.07,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.41,301.04,297.15,293.15,0.0,0.0,299.37,1.0,1.0,0.56,300.59,297.15,293.15,0.0,0.0,299.37,1.0,1.0,2.66,299.37,291.15,302.35,295.33,301.47,301.11,299.37,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.68,4.01,0.4,1.0,0.05,0.0,296.78,410.0,12148.59,0.0,13487.25,1.0,283.9,298.27,298.34,299.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5058.14,0.0,44.02,2275.33,0.0,172.29,0.26,1.0,0.0,3.0,1.0,0.0
16539300.0,301.14,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.53,301.24,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,301.1,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.41,301.06,297.15,293.15,0.0,0.0,299.42,1.0,1.0,0.56,300.61,297.15,293.15,0.0,0.0,299.42,1.0,1.0,2.66,299.42,291.15,302.45,295.39,301.53,301.14,299.43,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.71,3.98,0.44,1.0,0.05,0.0,296.8,410.0,12188.64,0.0,13487.31,1.0,283.91,298.32,298.39,299.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5082.39,0.0,44.02,2275.33,0.0,172.77,0.26,1.0,0.0,3.0,1.0,0.0
16539600.0,301.18,297.15,293.15,0.0,0.0,299.48,1.0,1.0,0.53,301.27,297.15,293.15,0.0,0.0,299.48,1.0,1.0,0.56,301.12,297.15,293.15,0.0,0.0,299.48,1.0,1.0,0.41,301.09,297.15,293.15,0.0,0.0,299.48,1.0,1.0,0.56,300.64,297.15,293.15,0.0,0.0,299.48,1.0,1.0,2.66,299.48,291.15,302.55,295.44,301.59,301.17,299.48,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.74,3.95,0.47,1.0,0.05,0.0,296.82,410.0,12229.16,0.0,13487.36,1.0,283.91,298.37,298.44,299.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5106.86,0.0,44.02,2275.33,0.0,173.28,0.26,1.0,0.0,3.0,1.0,0.0
16539900.0,301.21,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.53,301.31,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,301.15,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.41,301.12,297.15,293.15,0.0,0.0,299.53,1.0,1.0,0.56,300.66,297.15,293.15,0.0,0.0,299.53,1.0,1.0,2.66,299.53,291.15,302.65,295.5,301.65,301.2,299.53,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.77,3.92,0.5,1.0,0.05,0.0,296.84,410.0,12269.82,0.0,13487.4,1.0,283.91,298.42,298.5,299.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5131.44,0.0,44.02,2275.33,0.0,173.77,0.26,1.0,0.0,3.0,1.0,0.0
16540200.0,301.25,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.53,301.34,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.56,301.18,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.41,301.16,297.15,293.15,0.0,0.0,299.59,1.0,1.0,0.56,300.69,297.15,293.15,0.0,0.0,299.59,1.0,1.0,2.66,299.59,291.15,302.76,295.55,301.72,301.24,299.59,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.8,3.89,0.52,1.0,0.05,0.0,296.85,410.0,12310.35,0.0,13487.44,1.0,283.91,298.47,298.55,299.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5156.06,0.0,44.02,2275.33,0.0,174.24,0.26,1.0,0.0,3.0,1.0,0.0
16540500.0,301.28,297.15,293.15,0.0,0.0,299.64,1.0,1.0,0.53,301.38,297.15,293.15,0.0,0.0,299.64,1.0,1.0,0.56,301.21,297.15,293.15,0.0,0.0,299.64,1.0,1.0,0.41,301.19,297.15,293.15,0.0,0.0,299.64,1.0,1.0,0.56,300.72,297.15,293.15,0.0,0.0,299.64,1.0,1.0,2.66,299.64,291.15,302.86,295.6,301.78,301.27,299.64,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.82,3.87,0.54,1.0,0.05,0.0,296.86,410.0,12350.56,0.0,13487.47,1.0,283.92,298.52,298.6,299.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5180.65,0.0,44.02,2275.33,0.0,174.67,0.26,1.0,0.0,3.0,1.0,0.0
16540800.0,301.31,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.53,301.41,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.56,301.24,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.41,301.22,297.15,293.15,0.0,0.0,299.69,1.0,1.0,0.56,300.75,297.15,293.15,0.0,0.0,299.69,1.0,1.0,2.66,299.69,291.15,302.96,295.65,301.84,301.3,299.7,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.84,3.85,0.56,1.0,0.05,0.0,296.87,410.0,12390.51,0.0,13487.5,1.0,283.92,298.57,298.65,299.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5205.22,0.0,44.02,2275.33,0.0,175.06,0.26,1.0,0.0,3.0,1.0,0.0
16541100.0,301.34,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.53,301.45,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,301.27,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.41,301.25,297.15,293.15,0.0,0.0,299.75,1.0,1.0,0.56,300.77,297.15,293.15,0.0,0.0,299.75,1.0,1.0,2.66,299.75,291.15,303.06,295.71,301.9,301.33,299.75,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.86,3.83,0.58,1.0,0.05,0.0,296.88,410.0,12430.02,0.0,13487.53,1.0,283.92,298.62,298.71,299.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5229.79,0.0,44.02,2275.33,0.0,175.38,0.26,1.0,0.0,3.0,1.0,0.0
