time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16541400.0,301.37,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.53,301.48,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.41,301.28,297.15,293.15,0.0,0.0,299.8,1.0,1.0,0.56,300.8,297.15,293.15,0.0,0.0,299.8,1.0,1.0,2.66,299.8,291.15,303.16,295.76,301.96,301.36,299.8,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.6,1.0,0.05,0.0,296.88,410.0,12468.96,0.0,13487.56,1.0,283.92,298.67,298.76,299.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5254.33,0.0,44.02,2275.33,0.0,175.63,0.26,1.0,0.0,3.0,1.0,0.0
16541700.0,301.4,297.15,293.15,0.0,0.0,299.85,1.0,1.0,0.53,301.52,297.15,293.15,0.0,0.0,299.85,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,299.85,1.0,1.0,0.41,301.31,297.15,293.15,0.0,0.0,299.85,1.0,1.0,0.56,300.83,297.15,293.15,0.0,0.0,299.85,1.0,1.0,2.66,299.85,291.15,303.26,295.82,302.01,301.4,299.85,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,1.0,0.05,0.0,296.88,410.0,12507.29,0.0,13487.6,1.0,283.93,298.72,298.82,299.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5278.87,0.0,44.02,2275.33,0.0,175.8,0.26,1.0,0.0,3.0,1.0,0.0
16542000.0,301.43,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.53,301.55,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.41,301.35,297.15,293.15,0.0,0.0,299.9,1.0,1.0,0.56,300.86,297.15,293.15,0.0,0.0,299.9,1.0,1.0,2.66,299.9,291.15,303.35,295.87,302.07,301.43,299.9,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.79,0.63,1.0,0.05,0.0,296.88,410.0,12544.85,0.0,13487.63,1.0,283.93,298.76,298.87,299.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5303.4,0.0,44.02,2275.33,0.0,175.89,0.26,1.0,0.0,3.0,1.0,0.0
16542300.0,301.46,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.53,301.59,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.41,301.38,297.15,293.15,0.0,0.0,299.95,1.0,1.0,0.56,300.89,297.15,293.15,0.0,0.0,299.95,1.0,1.0,2.66,299.95,291.15,303.44,295.93,302.13,301.46,299.95,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,1.0,0.05,0.0,296.88,410.0,12580.52,0.0,13487.67,1.0,283.93,298.81,298.93,299.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5327.28,0.0,44.02,2275.33,0.0,176.29,0.26,1.0,0.0,3.0,1.0,0.0
16542600.0,301.48,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.53,301.62,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,301.43,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.41,301.41,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,300.92,297.15,293.15,0.0,0.0,300.0,1.0,1.0,2.66,300.0,291.15,303.52,295.98,302.18,301.49,300.0,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,1.0,0.05,0.0,296.88,410.0,12613.74,0.0,13487.71,1.0,283.93,298.85,298.98,299.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5349.69,0.0,44.02,2275.33,0.0,177.06,0.26,1.0,0.0,3.0,1.0,0.0
16542900.0,301.51,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.53,301.65,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.41,301.43,297.15,293.15,0.0,0.0,300.04,1.0,1.0,0.56,300.94,297.15,293.15,0.0,0.0,300.04,1.0,1.0,2.66,300.04,291.15,303.6,296.03,302.23,301.51,300.04,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,1.0,0.05,0.0,296.88,410.0,12644.7,0.0,13487.75,1.0,283.93,298.89,299.03,299.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5370.48,0.0,44.02,2275.33,0.0,177.76,0.26,1.0,0.0,3.0,1.0,0.0
16543200.0,301.53,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.53,301.67,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,301.48,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.41,301.46,297.15,293.15,0.0,0.0,300.08,1.0,1.0,0.56,300.97,297.15,293.15,0.0,0.0,300.08,1.0,1.0,2.66,300.08,291.15,303.67,296.07,302.27,301.54,300.08,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.05,0.0,296.87,410.0,12673.62,0.0,13487.79,1.0,283.94,298.93,299.07,299.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5389.91,0.0,44.02,2275.33,0.0,178.37,0.26,1.0,0.0,3.0,1.0,0.0
16543500.0,301.55,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.53,301.7,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,301.5,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.41,301.48,297.15,293.15,0.0,0.0,300.12,1.0,1.0,0.56,300.99,297.15,293.15,0.0,0.0,300.12,1.0,1.0,2.66,300.12,291.15,303.74,296.11,302.31,301.56,300.12,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.68,1.0,0.05,0.0,296.87,410.0,12700.78,0.0,13487.83,1.0,283.94,298.97,299.11,299.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5408.11,0.0,44.02,2275.33,0.0,178.91,0.26,1.0,0.0,3.0,1.0,0.0
16543800.0,301.57,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.53,301.73,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.41,301.51,297.15,293.15,0.0,0.0,300.15,1.0,1.0,0.56,301.01,297.15,293.15,0.0,0.0,300.15,1.0,1.0,2.66,300.15,291.15,303.81,296.15,302.35,301.59,300.15,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.05,0.0,296.86,410.0,12726.31,0.0,13487.87,1.0,283.94,299.0,299.15,299.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5425.24,0.0,44.02,2275.33,0.0,179.38,0.26,1.0,0.0,3.0,1.0,0.0
16544100.0,301.59,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.53,301.75,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.41,301.53,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,301.03,297.15,293.15,0.0,0.0,300.19,1.0,1.0,2.66,300.19,291.15,303.87,296.19,302.39,301.61,300.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.86,410.0,12750.49,0.0,13487.91,1.0,283.94,299.03,299.19,300.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5441.44,0.0,44.02,2275.33,0.0,179.76,0.26,1.0,0.0,3.0,1.0,0.0
16544400.0,301.6,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.53,301.77,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,301.56,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.41,301.55,297.15,293.15,0.0,0.0,300.22,1.0,1.0,0.56,301.04,297.15,293.15,0.0,0.0,300.22,1.0,1.0,2.66,300.22,291.15,303.93,296.22,302.42,301.63,300.22,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.05,0.0,296.85,410.0,12773.38,0.0,13487.96,1.0,283.94,299.06,299.22,300.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5456.87,0.0,44.02,2275.33,0.0,180.06,0.26,1.0,0.0,3.0,1.0,0.0
16544700.0,301.62,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.53,301.79,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,301.58,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.41,301.57,297.15,293.15,0.0,0.0,300.25,1.0,1.0,0.56,301.06,297.15,293.15,0.0,0.0,300.25,1.0,1.0,2.66,300.25,291.15,303.98,296.26,302.46,301.64,300.25,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.84,410.0,12795.21,0.0,13488.0,1.0,283.94,299.09,299.26,300.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5471.67,0.0,44.02,2275.33,0.0,180.29,0.26,1.0,0.0,3.0,1.0,0.0
16545000.0,301.63,297.15,293.15,0.0,0.0,300.28,1.0,1.0,0.53,301.81,297.15,293.15,0.0,0.0,300.28,1.0,1.0,0.56,301.6,297.15,293.15,0.0,0.0,300.28,1.0,1.0,0.41,301.59,297.15,293.15,0.0,0.0,300.28,1.0,1.0,0.56,301.08,297.15,293.15,0.0,0.0,300.28,1.0,1.0,2.66,300.28,291.15,304.04,296.29,302.49,301.66,300.28,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.05,0.0,296.84,410.0,12816.07,0.0,13488.02,1.0,283.95,299.12,299.29,300.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5485.97,0.0,44.02,2275.33,0.0,180.44,0.26,1.0,0.0,3.0,1.0,0.0
16545300.0,301.65,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.53,301.82,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.41,301.6,297.15,293.15,0.0,0.0,300.3,1.0,1.0,0.56,301.09,297.15,293.15,0.0,0.0,300.3,1.0,1.0,2.66,300.3,291.15,304.09,296.32,302.52,301.68,300.3,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.71,1.0,0.05,0.0,296.84,410.0,12836.25,0.0,13488.03,1.0,283.95,299.14,299.32,300.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5499.97,0.0,44.02,2275.33,0.0,180.52,0.26,1.0,0.0,3.0,1.0,0.0
16545600.0,301.66,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.53,301.84,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.41,301.62,297.15,293.15,0.0,0.0,300.33,1.0,1.0,0.56,301.1,297.15,293.15,0.0,0.0,300.33,1.0,1.0,2.66,300.33,291.15,304.15,296.36,302.55,301.69,300.33,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.84,410.0,12855.61,0.0,13488.03,1.0,283.95,299.17,299.36,300.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5513.71,0.0,44.02,2275.33,0.0,180.49,0.26,1.0,0.0,3.0,1.0,0.0
16545900.0,301.66,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,301.85,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.63,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.41,301.62,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.1,297.15,293.15,0.0,0.0,300.35,1.0,1.0,2.66,300.35,291.15,304.19,296.39,302.57,301.69,300.35,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.05,0.0,296.85,410.0,12864.95,0.0,13488.02,1.0,283.95,299.19,299.39,300.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5524.29,0.0,44.02,2275.33,0.0,181.33,0.26,1.0,0.0,3.0,1.0,0.0
16546200.0,301.66,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,301.85,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,301.62,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.11,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,291.15,304.22,296.4,302.58,301.7,300.36,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.05,0.0,296.86,410.0,12872.32,0.0,13487.97,1.0,283.95,299.2,299.4,300.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5530.79,0.0,44.02,2275.33,0.0,182.83,0.26,1.0,0.0,3.0,1.0,0.0
16546500.0,301.66,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.53,301.86,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.64,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.41,301.63,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.11,297.15,293.15,0.0,0.0,300.37,1.0,1.0,2.66,300.37,291.15,304.22,296.4,302.59,301.7,300.37,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,1.0,0.05,0.0,296.88,410.0,12875.87,0.0,13487.88,1.0,283.95,299.21,299.41,300.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5533.95,0.0,44.02,2275.33,0.0,184.18,0.26,1.0,0.0,3.0,1.0,0.0
16546800.0,301.67,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.53,301.87,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.41,301.63,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.12,297.15,293.15,0.0,0.0,300.37,1.0,1.0,2.66,300.37,291.15,304.22,296.4,302.59,301.71,300.37,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.89,410.0,12876.1,0.0,13487.83,1.0,283.95,299.21,299.4,300.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5534.23,0.0,44.02,2275.33,0.0,185.2,0.26,1.0,0.0,3.0,1.0,0.0
16547100.0,301.67,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.53,301.87,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.41,301.64,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.12,297.15,293.15,0.0,0.0,300.37,1.0,1.0,2.66,300.37,291.15,304.2,296.39,302.59,301.71,300.37,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.89,410.0,12874.09,0.0,13487.87,1.0,283.95,299.21,299.39,300.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5532.49,0.0,44.02,2275.33,0.0,186.02,0.26,1.0,0.0,3.0,1.0,0.0
16547400.0,301.67,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,301.88,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.66,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,301.64,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.13,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,291.15,304.18,296.38,302.58,301.72,300.36,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.87,410.0,12870.76,0.0,13487.95,1.0,283.95,299.21,299.38,300.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5529.37,0.0,44.02,2275.33,0.0,186.56,0.26,1.0,0.0,3.0,1.0,0.0
16547700.0,301.67,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,301.88,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,301.65,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.13,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,291.15,304.16,296.36,302.58,301.72,300.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.05,0.0,296.87,410.0,12867.33,0.0,13487.97,1.0,283.95,299.2,299.36,300.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5525.75,0.0,44.02,2275.33,0.0,186.83,0.26,1.0,0.0,3.0,1.0,0.0
16548000.0,301.67,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,301.89,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.67,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,301.65,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.13,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,291.15,304.14,296.35,302.58,301.73,300.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.05,0.0,296.86,410.0,12865.04,0.0,13487.98,1.0,283.95,299.2,299.35,300.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5522.49,0.0,44.02,2275.33,0.0,186.83,0.26,1.0,0.0,3.0,1.0,0.0
16548300.0,301.68,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,301.9,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.68,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.41,301.65,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.13,297.15,293.15,0.0,0.0,300.35,1.0,1.0,2.66,300.35,291.15,304.12,296.34,302.57,301.73,300.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,1.0,0.05,0.0,296.88,410.0,12865.0,0.0,13487.92,1.0,283.95,299.2,299.34,300.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5520.42,0.0,44.02,2275.33,0.0,186.52,0.26,1.0,0.0,3.0,1.0,0.0
16548600.0,301.68,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.53,301.91,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.69,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.41,301.66,297.15,293.15,0.0,0.0,300.36,1.0,1.0,0.56,301.14,297.15,293.15,0.0,0.0,300.36,1.0,1.0,2.66,300.36,291.15,304.12,296.34,302.58,301.74,300.36,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.89,410.0,12868.42,0.0,13487.88,1.0,283.95,299.2,299.34,300.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5520.51,0.0,44.02,2275.33,0.0,185.91,0.26,1.0,0.0,3.0,1.0,0.0
16548900.0,301.69,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.53,301.92,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.41,301.67,297.15,293.15,0.0,0.0,300.37,1.0,1.0,0.56,301.14,297.15,293.15,0.0,0.0,300.37,1.0,1.0,2.66,300.37,291.15,304.12,296.34,302.59,301.75,300.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.9,410.0,12876.11,0.0,13487.83,1.0,283.95,299.2,299.34,300.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5523.33,0.0,44.02,2275.33,0.0,184.93,0.26,1.0,0.0,3.0,1.0,0.0
16549200.0,301.69,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.53,301.94,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.72,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.41,301.68,297.15,293.15,0.0,0.0,300.38,1.0,1.0,0.56,301.15,297.15,293.15,0.0,0.0,300.38,1.0,1.0,2.66,300.38,291.15,304.15,296.36,302.61,301.76,300.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.91,410.0,12890.13,0.0,13487.79,1.0,283.95,299.22,299.36,300.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5530.24,0.0,44.02,2275.33,0.0,183.71,0.26,1.0,0.0,3.0,1.0,0.0
16549500.0,301.73,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.53,301.98,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.76,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.41,301.71,297.15,293.15,0.0,0.0,300.42,1.0,1.0,0.56,301.19,297.15,293.15,0.0,0.0,300.42,1.0,1.0,2.66,300.42,291.15,304.23,296.4,302.66,301.8,300.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.91,410.0,12932.11,0.0,13487.79,1.0,283.95,299.25,299.4,300.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5547.67,0.0,44.02,2275.33,0.0,180.39,0.26,1.0,0.0,3.0,1.0,0.0
16549800.0,301.76,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.53,302.02,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.56,301.8,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.41,301.74,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.56,301.21,297.15,293.15,0.0,0.0,300.49,1.0,1.0,2.66,300.49,291.15,304.37,296.48,302.73,301.84,300.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.9,410.0,12985.93,0.0,13487.83,1.0,283.95,299.3,299.47,300.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5578.45,0.0,44.02,2275.33,0.0,176.48,0.26,1.0,0.0,3.0,1.0,0.0
16550100.0,301.79,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.53,302.06,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,301.85,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.41,301.77,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,301.25,297.15,293.15,0.0,0.0,300.57,1.0,1.0,2.66,300.57,291.15,304.57,296.58,302.82,301.87,300.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.89,410.0,13052.78,0.0,13487.86,1.0,283.96,299.37,299.58,300.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5619.6,0.0,44.02,2275.33,0.0,173.55,0.26,1.0,0.0,3.0,1.0,0.0
16550400.0,301.83,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.53,302.1,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.56,301.9,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.41,301.81,297.15,293.15,0.0,0.0,300.66,1.0,1.0,0.56,301.28,297.15,293.15,0.0,0.0,300.66,1.0,1.0,2.66,300.66,291.15,304.8,296.7,302.93,301.91,300.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.9,410.0,13129.32,0.0,13487.84,1.0,283.96,299.46,299.7,300.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5668.9,0.0,44.02,2275.33,0.0,171.75,0.26,1.0,0.0,3.0,1.0,0.0
16550700.0,301.86,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.53,302.14,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,301.95,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.41,301.85,297.15,293.15,0.0,0.0,300.77,1.0,1.0,0.56,301.32,297.15,293.15,0.0,0.0,300.77,1.0,1.0,2.66,300.77,291.15,305.06,296.83,303.05,301.96,300.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.92,410.0,13211.0,0.0,13487.75,1.0,283.97,299.56,299.83,300.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5723.31,0.0,44.02,2275.33,0.0,170.84,0.26,1.0,0.0,3.0,1.0,0.0
16551000.0,301.91,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,302.19,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,301.89,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,301.36,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,305.33,296.96,303.18,302.0,300.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.92,410.0,13293.63,0.0,13487.73,1.0,283.97,299.66,299.96,300.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5779.97,0.0,44.02,2275.33,0.0,170.82,0.26,1.0,0.0,3.0,1.0,0.0
16551300.0,301.95,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.53,302.24,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,300.99,1.0,1.0,2.66,300.99,291.15,305.58,297.09,303.3,302.05,300.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.9,410.0,13372.72,0.0,13487.85,1.0,283.98,299.76,300.09,300.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5835.85,0.0,44.02,2275.33,0.0,171.62,0.26,1.0,0.0,3.0,1.0,0.0
16551600.0,301.99,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.53,302.28,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,302.11,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.41,301.97,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,301.08,1.0,1.0,2.66,301.09,291.15,305.81,297.21,303.41,302.1,301.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.91,410.0,13443.28,0.0,13487.81,1.0,283.98,299.85,300.21,301.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5887.83,0.0,44.02,2275.33,0.0,173.25,0.26,1.0,0.0,3.0,1.0,0.0
16551900.0,302.03,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.53,302.32,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,302.16,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.41,302.01,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,301.47,297.15,293.15,0.0,0.0,301.17,1.0,1.0,2.66,301.17,291.15,306.0,297.31,303.5,302.14,301.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.93,410.0,13500.67,0.0,13487.71,1.0,283.99,299.94,300.31,301.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5932.56,0.0,44.02,2275.33,0.0,175.6,0.26,1.0,0.0,3.0,1.0,0.0
16552200.0,302.06,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.53,302.35,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,301.51,297.15,293.15,0.0,0.0,301.23,1.0,1.0,2.66,301.23,291.15,306.13,297.38,303.57,302.17,301.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.91,410.0,13540.41,0.0,13487.8,1.0,283.99,300.0,300.39,301.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5967.05,0.0,44.02,2275.33,0.0,178.68,0.26,1.0,0.0,3.0,1.0,0.0
16552500.0,302.09,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.53,302.37,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.41,302.07,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,301.53,297.15,293.15,0.0,0.0,301.27,1.0,1.0,2.66,301.27,291.15,306.18,297.42,303.61,302.2,301.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.9,410.0,13557.78,0.0,13487.86,1.0,283.99,300.04,300.43,301.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5988.02,0.0,44.02,2275.33,0.0,182.44,0.26,1.0,0.0,3.0,1.0,0.0
16552800.0,302.11,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.53,302.39,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,301.27,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,301.27,1.0,1.0,2.66,301.27,291.15,306.15,297.43,303.61,302.22,301.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.88,410.0,13548.67,0.0,13487.91,1.0,283.99,300.05,300.43,301.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5992.26,0.0,44.02,2275.33,0.0,186.91,0.26,1.0,0.0,3.0,1.0,0.0
16553100.0,302.11,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.53,302.39,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,301.25,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,301.25,1.0,1.0,2.66,301.25,291.15,306.07,297.41,303.58,302.22,301.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.88,410.0,13527.65,0.0,13487.92,1.0,283.99,300.04,300.41,301.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5982.98,0.0,44.02,2275.33,0.0,188.92,0.26,1.0,0.0,3.0,1.0,0.0
16553400.0,302.11,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.53,302.39,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,302.27,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,301.23,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,301.23,1.0,1.0,2.66,301.23,291.15,305.98,297.39,303.55,302.22,301.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.87,410.0,13507.2,0.0,13487.96,1.0,283.99,300.02,300.39,301.27,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5971.59,0.0,44.02,2275.33,0.0,188.61,0.26,1.0,0.0,3.0,1.0,0.0
16553700.0,302.11,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.53,302.38,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,301.2,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,301.2,1.0,1.0,2.66,301.2,291.15,305.9,297.37,303.52,302.22,301.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.86,410.0,13485.68,0.0,13488.0,1.0,283.99,299.99,300.37,301.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5959.58,0.0,44.02,2275.33,0.0,188.28,0.26,1.0,0.0,3.0,1.0,0.0
16554000.0,302.1,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.53,302.38,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,302.26,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,301.17,1.0,1.0,0.56,301.55,297.15,293.15,0.0,0.0,301.17,1.0,1.0,2.66,301.17,291.15,305.82,297.35,303.49,302.21,301.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.85,410.0,13463.36,0.0,13488.06,1.0,283.99,299.96,300.35,301.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5947.05,0.0,44.02,2275.33,0.0,188.01,0.26,1.0,0.0,3.0,1.0,0.0
16554300.0,302.1,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.53,302.37,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,302.25,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.41,302.1,297.15,293.15,0.0,0.0,301.14,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,301.14,1.0,1.0,2.66,301.14,291.15,305.73,297.33,303.45,302.21,301.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.83,410.0,13440.49,0.0,13488.14,1.0,283.99,299.94,300.33,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5934.11,0.0,44.02,2275.33,0.0,187.73,0.26,1.0,0.0,3.0,1.0,0.0
16554600.0,302.09,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.53,302.36,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,301.11,1.0,1.0,0.56,301.54,297.15,293.15,0.0,0.0,301.11,1.0,1.0,2.66,301.11,291.15,305.65,297.32,303.42,302.2,301.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.81,410.0,13417.76,0.0,13488.22,1.0,283.99,299.91,300.32,301.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5921.03,0.0,44.02,2275.33,0.0,187.44,0.26,1.0,0.0,3.0,1.0,0.0
16554900.0,302.09,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.53,302.35,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.41,302.09,297.15,293.15,0.0,0.0,301.08,1.0,1.0,0.56,301.53,297.15,293.15,0.0,0.0,301.08,1.0,1.0,2.66,301.08,291.15,305.57,297.3,303.39,302.19,301.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.8,410.0,13395.44,0.0,13488.3,1.0,283.98,299.88,300.3,301.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5908.01,0.0,44.02,2275.33,0.0,187.16,0.26,1.0,0.0,3.0,1.0,0.0
16555200.0,302.08,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.53,302.34,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,301.05,1.0,1.0,0.56,301.53,297.15,293.15,0.0,0.0,301.05,1.0,1.0,2.66,301.05,291.15,305.48,297.28,303.35,302.19,301.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.78,410.0,13373.7,0.0,13488.39,1.0,283.98,299.85,300.28,301.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5895.15,0.0,44.02,2275.33,0.0,186.89,0.26,1.0,0.0,3.0,1.0,0.0
16555500.0,302.08,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.53,302.34,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,301.02,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,301.02,1.0,1.0,2.66,301.02,291.15,305.4,297.26,303.32,302.18,301.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.76,410.0,13352.51,0.0,13488.46,1.0,283.98,299.82,300.26,301.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5882.47,0.0,44.02,2275.33,0.0,186.64,0.26,1.0,0.0,3.0,1.0,0.0
16555800.0,302.07,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.53,302.33,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,300.99,1.0,1.0,0.56,301.52,297.15,293.15,0.0,0.0,300.99,1.0,1.0,2.66,300.99,291.15,305.32,297.24,303.29,302.18,300.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,13331.93,0.0,13488.53,1.0,283.98,299.8,300.24,301.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5870.01,0.0,44.02,2275.33,0.0,186.41,0.26,1.0,0.0,3.0,1.0,0.0
16556100.0,302.07,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.53,302.33,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,300.97,1.0,1.0,0.56,301.51,297.15,293.15,0.0,0.0,300.97,1.0,1.0,2.66,300.97,291.15,305.23,297.21,303.26,302.18,300.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.74,410.0,13311.86,0.0,13488.55,1.0,283.98,299.77,300.21,301.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5857.75,0.0,44.02,2275.33,0.0,186.2,0.26,1.0,0.0,3.0,1.0,0.0
16556400.0,302.07,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.53,302.33,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,300.94,1.0,1.0,0.56,301.51,297.15,293.15,0.0,0.0,300.94,1.0,1.0,2.66,300.94,291.15,305.15,297.19,303.23,302.18,300.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.75,410.0,13292.13,0.0,13488.5,1.0,283.98,299.75,300.19,301.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5845.61,0.0,44.02,2275.33,0.0,186.0,0.26,1.0,0.0,3.0,1.0,0.0
16556700.0,302.07,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.53,302.33,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,300.91,1.0,1.0,0.56,301.51,297.15,293.15,0.0,0.0,300.91,1.0,1.0,2.66,300.91,291.15,305.06,297.17,303.2,302.18,300.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.77,410.0,13271.73,0.0,13488.42,1.0,283.98,299.72,300.17,301.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5833.1,0.0,44.02,2275.33,0.0,186.16,0.26,1.0,0.0,3.0,1.0,0.0
16557000.0,302.06,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.53,302.32,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,300.88,1.0,1.0,0.56,301.5,297.15,293.15,0.0,0.0,300.88,1.0,1.0,2.66,300.88,291.15,304.97,297.14,303.17,302.18,300.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.83,410.0,13249.94,0.0,13488.14,1.0,283.97,299.7,300.14,301.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5819.3,0.0,44.02,2275.33,0.0,186.53,0.26,1.0,0.0,3.0,1.0,0.0
16557300.0,302.06,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.53,302.32,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,300.85,1.0,1.0,0.56,301.5,297.15,293.15,0.0,0.0,300.85,1.0,1.0,2.66,300.85,291.15,304.88,297.11,303.13,302.18,300.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.79,410.0,13227.56,0.0,13488.32,1.0,283.97,299.67,300.11,300.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5804.62,0.0,44.02,2275.33,0.0,186.81,0.26,1.0,0.0,3.0,1.0,0.0
16557600.0,302.06,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.53,302.32,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,300.82,1.0,1.0,0.56,301.5,297.15,293.15,0.0,0.0,300.82,1.0,1.0,2.66,300.82,291.15,304.78,297.08,303.1,302.18,300.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.05,0.0,296.81,410.0,13204.69,0.0,13488.22,1.0,283.97,299.64,300.08,300.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5789.4,0.0,44.02,2275.33,0.0,186.93,0.26,1.0,0.0,3.0,1.0,0.0
16557900.0,302.06,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.53,302.32,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,300.79,1.0,1.0,0.56,301.49,297.15,293.15,0.0,0.0,300.79,1.0,1.0,2.66,300.79,291.15,304.68,297.04,303.06,302.18,300.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,13181.49,0.0,13488.05,1.0,283.97,299.61,300.04,300.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5773.96,0.0,44.02,2275.33,0.0,186.89,0.26,1.0,0.0,3.0,1.0,0.0
16558200.0,302.05,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.53,302.32,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.41,302.08,297.15,293.15,0.0,0.0,300.76,1.0,1.0,0.56,301.49,297.15,293.15,0.0,0.0,300.76,1.0,1.0,2.66,300.76,291.15,304.59,297.01,303.03,302.17,300.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.83,410.0,13158.35,0.0,13488.16,1.0,283.97,299.58,300.01,300.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5758.66,0.0,44.02,2275.33,0.0,186.67,0.26,1.0,0.0,3.0,1.0,0.0
16558500.0,302.05,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.53,302.31,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,302.24,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.41,302.07,297.15,293.15,0.0,0.0,300.73,1.0,1.0,0.56,301.48,297.15,293.15,0.0,0.0,300.73,1.0,1.0,2.66,300.73,291.15,304.5,296.98,302.99,302.17,300.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,13135.67,0.0,13487.87,1.0,283.97,299.56,299.98,300.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5743.86,0.0,44.02,2275.33,0.0,186.23,0.26,1.0,0.0,3.0,1.0,0.0
16558800.0,302.04,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.53,302.31,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.41,302.07,297.15,293.15,0.0,0.0,300.7,1.0,1.0,0.56,301.48,297.15,293.15,0.0,0.0,300.7,1.0,1.0,2.66,300.7,291.15,304.41,296.95,302.96,302.17,300.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,13114.1,0.0,13487.99,1.0,283.97,299.53,299.95,300.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5730.1,0.0,44.02,2275.33,0.0,185.6,0.26,1.0,0.0,3.0,1.0,0.0
16559100.0,302.04,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.53,302.3,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.41,302.07,297.15,293.15,0.0,0.0,300.67,1.0,1.0,0.56,301.47,297.15,293.15,0.0,0.0,300.67,1.0,1.0,2.66,300.67,291.15,304.33,296.93,302.93,302.16,300.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,13093.94,0.0,13487.87,1.0,283.97,299.5,299.93,300.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5717.67,0.0,44.02,2275.33,0.0,184.69,0.26,1.0,0.0,3.0,1.0,0.0
16559400.0,302.03,297.15,293.15,0.0,0.0,300.65,1.0,1.0,0.53,302.3,297.15,293.15,0.0,0.0,300.65,1.0,1.0,0.56,302.23,297.15,293.15,0.0,0.0,300.65,1.0,1.0,0.41,302.06,297.15,293.15,0.0,0.0,300.65,1.0,1.0,0.56,301.47,297.15,293.15,0.0,0.0,300.65,1.0,1.0,2.66,300.65,291.15,304.26,296.92,302.9,302.16,300.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.92,410.0,13075.9,0.0,13487.75,1.0,283.96,299.48,299.92,300.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5707.2,0.0,44.02,2275.33,0.0,183.58,0.26,1.0,0.0,3.0,1.0,0.0
16559700.0,302.03,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.53,302.29,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.41,302.06,297.15,293.15,0.0,0.0,300.63,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,300.63,1.0,1.0,2.66,300.63,291.15,304.2,296.91,302.88,302.15,300.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13060.3,0.0,13487.82,1.0,283.96,299.46,299.91,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5698.97,0.0,44.02,2275.33,0.0,182.16,0.26,1.0,0.0,3.0,1.0,0.0
16560000.0,302.02,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.53,302.28,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,302.22,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.41,302.06,297.15,293.15,0.0,0.0,300.61,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,300.61,1.0,1.0,2.66,300.61,291.15,304.15,296.92,302.86,302.15,300.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13047.74,0.0,13487.85,1.0,283.96,299.44,299.92,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5693.53,0.0,44.02,2275.33,0.0,180.49,0.26,1.0,0.0,3.0,1.0,0.0
16560300.0,302.01,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.53,302.28,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,301.46,297.15,293.15,0.0,0.0,300.59,1.0,1.0,2.66,300.59,291.15,304.11,296.93,302.84,302.14,300.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13038.48,0.0,13487.83,1.0,283.96,299.42,299.93,300.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5690.0,0.0,44.02,2275.33,0.0,179.9,0.26,1.0,0.0,3.0,1.0,0.0
16560600.0,302.01,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.53,302.27,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.41,302.05,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,300.58,1.0,1.0,2.66,300.58,291.15,304.09,296.93,302.83,302.14,300.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.92,410.0,13032.15,0.0,13487.74,1.0,283.96,299.41,299.93,300.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5686.54,0.0,44.02,2275.33,0.0,180.37,0.26,1.0,0.0,3.0,1.0,0.0
16560900.0,302.0,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.53,302.27,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,302.21,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,300.58,1.0,1.0,2.66,300.58,291.15,304.08,296.92,302.82,302.13,300.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.9,410.0,13028.31,0.0,13487.84,1.0,283.96,299.4,299.92,300.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5683.28,0.0,44.02,2275.33,0.0,180.89,0.26,1.0,0.0,3.0,1.0,0.0
16561200.0,302.0,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,300.57,1.0,1.0,2.66,300.57,291.15,304.08,296.91,302.82,302.13,300.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,13026.72,0.0,13487.89,1.0,283.96,299.4,299.91,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5680.49,0.0,44.02,2275.33,0.0,181.31,0.26,1.0,0.0,3.0,1.0,0.0
16561500.0,302.0,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,300.57,1.0,1.0,2.66,300.57,291.15,304.08,296.9,302.82,302.13,300.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.91,410.0,13026.83,0.0,13487.82,1.0,283.96,299.4,299.9,300.75,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5678.29,0.0,44.02,2275.33,0.0,181.63,0.26,1.0,0.0,3.0,1.0,0.0
16561800.0,302.0,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.53,302.26,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,302.2,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,300.57,1.0,1.0,2.66,300.57,291.15,304.09,296.89,302.82,302.13,300.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,13028.27,0.0,13487.99,1.0,283.96,299.4,299.89,300.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5676.73,0.0,44.02,2275.33,0.0,181.84,0.26,1.0,0.0,3.0,1.0,0.0
16562100.0,301.99,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.53,302.25,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,300.58,1.0,1.0,2.66,300.58,291.15,304.1,296.88,302.82,302.12,300.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.91,410.0,13030.54,0.0,13487.81,1.0,283.96,299.4,299.88,300.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5675.91,0.0,44.02,2275.33,0.0,181.86,0.26,1.0,0.0,3.0,1.0,0.0
16562400.0,301.99,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.53,302.25,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,300.58,1.0,1.0,2.66,300.58,291.15,304.11,296.87,302.83,302.12,300.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,13033.2,0.0,13487.99,1.0,283.96,299.4,299.87,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5675.92,0.0,44.02,2275.33,0.0,181.68,0.26,1.0,0.0,3.0,1.0,0.0
16562700.0,301.99,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.53,302.25,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,300.58,1.0,1.0,2.66,300.58,291.15,304.13,296.87,302.83,302.12,300.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,13035.71,0.0,13487.88,1.0,283.96,299.41,299.87,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5676.78,0.0,44.02,2275.33,0.0,181.19,0.26,1.0,0.0,3.0,1.0,0.0
16563000.0,301.99,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.53,302.25,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,300.59,1.0,1.0,2.66,300.59,291.15,304.14,296.88,302.83,302.12,300.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,13037.64,0.0,13487.88,1.0,283.96,299.41,299.88,300.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5678.67,0.0,44.02,2275.33,0.0,180.43,0.26,1.0,0.0,3.0,1.0,0.0
16563300.0,301.99,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.53,302.24,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,302.19,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.41,302.04,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,300.59,1.0,1.0,2.66,300.59,291.15,304.15,296.89,302.83,302.12,300.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,13038.49,0.0,13488.03,1.0,283.96,299.41,299.89,300.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5681.55,0.0,44.02,2275.33,0.0,179.25,0.26,1.0,0.0,3.0,1.0,0.0
16563600.0,301.98,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.53,302.24,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.41,302.03,297.15,293.15,0.0,0.0,300.59,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,300.59,1.0,1.0,2.66,300.59,291.15,304.15,296.92,302.83,302.11,300.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,13037.66,0.0,13488.05,1.0,283.96,299.41,299.92,300.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5685.53,0.0,44.02,2275.33,0.0,177.69,0.26,1.0,0.0,3.0,1.0,0.0
16563900.0,301.98,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.53,302.24,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,302.18,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.41,302.03,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,301.45,297.15,293.15,0.0,0.0,300.58,1.0,1.0,2.66,300.58,291.15,304.15,296.95,302.83,302.11,300.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,13034.44,0.0,13488.05,1.0,283.96,299.41,299.95,300.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5689.95,0.0,44.02,2275.33,0.0,176.35,0.26,1.0,0.0,3.0,1.0,0.0
