time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16564200.0,301.97,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.53,302.23,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,302.17,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.41,302.02,297.15,293.15,0.0,0.0,300.58,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,300.58,1.0,1.0,2.66,300.58,291.15,304.15,296.99,302.83,302.1,300.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,13030.34,0.0,13488.06,1.0,283.96,299.41,299.99,300.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5694.19,0.0,44.02,2275.33,0.0,175.31,0.26,1.0,0.0,3.0,1.0,0.0
16564500.0,301.96,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.53,302.22,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,302.15,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.41,302.01,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,301.44,297.15,293.15,0.0,0.0,300.57,1.0,1.0,2.66,300.57,291.15,304.15,297.03,302.82,302.09,300.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,13025.8,0.0,13488.06,1.0,283.96,299.4,300.03,300.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5698.62,0.0,44.02,2275.33,0.0,174.11,0.26,1.0,0.0,3.0,1.0,0.0
16564800.0,301.95,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.53,302.21,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,302.14,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.41,302.0,297.15,293.15,0.0,0.0,300.57,1.0,1.0,0.56,301.43,297.15,293.15,0.0,0.0,300.57,1.0,1.0,2.66,300.57,291.15,304.15,297.07,302.81,302.08,300.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,13020.96,0.0,13488.06,1.0,283.96,299.4,300.07,300.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5703.57,0.0,44.02,2275.33,0.0,172.74,0.26,1.0,0.0,3.0,1.0,0.0
16565100.0,301.94,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.53,302.19,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.56,302.13,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.41,301.99,297.15,293.15,0.0,0.0,300.56,1.0,1.0,0.56,301.42,297.15,293.15,0.0,0.0,300.56,1.0,1.0,2.66,300.56,291.15,304.15,297.12,302.8,302.07,300.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,13015.91,0.0,13488.07,1.0,283.96,299.39,300.12,300.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5709.16,0.0,44.02,2275.33,0.0,171.19,0.26,1.0,0.0,3.0,1.0,0.0
16565400.0,301.93,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.53,302.18,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,302.12,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.41,301.98,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,301.41,297.15,293.15,0.0,0.0,300.55,1.0,1.0,2.66,300.55,291.15,304.15,297.17,302.8,302.05,300.55,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,13010.71,0.0,13488.07,1.0,283.96,299.38,300.17,301.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5715.59,0.0,44.02,2275.33,0.0,169.49,0.26,1.0,0.0,3.0,1.0,0.0
16565700.0,301.92,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.53,302.17,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,302.1,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.41,301.97,297.15,293.15,0.0,0.0,300.55,1.0,1.0,0.56,301.4,297.15,293.15,0.0,0.0,300.55,1.0,1.0,2.66,300.55,291.15,304.15,297.23,302.79,302.04,300.55,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,13005.39,0.0,13488.07,1.0,283.96,299.38,300.23,301.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5722.92,0.0,44.02,2275.33,0.0,167.59,0.26,1.0,0.0,3.0,1.0,0.0
16566000.0,301.9,297.15,293.15,0.0,0.0,300.54,1.0,1.0,0.53,302.16,297.15,293.15,0.0,0.0,300.54,1.0,1.0,0.56,302.09,297.15,293.15,0.0,0.0,300.54,1.0,1.0,0.41,301.96,297.15,293.15,0.0,0.0,300.54,1.0,1.0,0.56,301.39,297.15,293.15,0.0,0.0,300.54,1.0,1.0,2.66,300.54,291.15,304.15,297.3,302.78,302.03,300.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,12999.95,0.0,13488.07,1.0,283.96,299.37,300.3,301.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5731.31,0.0,44.02,2275.33,0.0,165.53,0.26,1.0,0.0,3.0,1.0,0.0
16566300.0,301.89,297.15,293.15,0.0,0.0,300.53,1.0,1.0,0.53,302.14,297.15,293.15,0.0,0.0,300.53,1.0,1.0,0.56,302.07,297.15,293.15,0.0,0.0,300.53,1.0,1.0,0.41,301.95,297.15,293.15,0.0,0.0,300.53,1.0,1.0,0.56,301.38,297.15,293.15,0.0,0.0,300.53,1.0,1.0,2.66,300.53,291.15,304.15,297.38,302.77,302.02,300.53,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,12994.41,0.0,13488.07,1.0,283.96,299.36,300.37,301.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5740.8,0.0,44.02,2275.33,0.0,163.26,0.26,1.0,0.0,3.0,1.0,0.0
16566600.0,301.88,297.15,293.15,0.0,0.0,300.53,1.0,1.0,0.53,302.13,297.15,293.15,0.0,0.0,300.53,1.0,1.0,0.56,302.06,297.15,293.15,0.0,0.0,300.53,1.0,1.0,0.41,301.93,297.15,293.15,0.0,0.0,300.53,1.0,1.0,0.56,301.37,297.15,293.15,0.0,0.0,300.53,1.0,1.0,2.66,300.53,291.15,304.15,297.46,302.76,302.0,300.53,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,12988.73,0.0,13488.06,1.0,283.96,299.36,300.46,301.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5751.55,0.0,44.02,2275.33,0.0,160.82,0.26,1.0,0.0,3.0,1.0,0.0
16566900.0,301.86,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.53,302.12,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,302.05,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.41,301.92,297.15,293.15,0.0,0.0,300.52,1.0,1.0,0.56,301.35,297.15,293.15,0.0,0.0,300.52,1.0,1.0,2.66,300.52,291.15,304.15,297.55,302.75,301.99,300.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,12982.94,0.0,13488.06,1.0,283.96,299.35,300.55,301.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5763.56,0.0,44.02,2275.33,0.0,158.14,0.26,1.0,0.0,3.0,1.0,0.0
16567200.0,301.85,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.53,302.1,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,302.03,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.41,301.91,297.15,293.15,0.0,0.0,300.51,1.0,1.0,0.56,301.34,297.15,293.15,0.0,0.0,300.51,1.0,1.0,2.66,300.51,291.15,304.15,297.65,302.75,301.98,300.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.85,410.0,12976.9,0.0,13488.05,1.0,283.96,299.34,300.65,301.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5776.97,0.0,44.02,2275.33,0.0,155.29,0.26,1.0,0.0,3.0,1.0,0.0
16567500.0,301.84,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.53,302.09,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.56,302.02,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.41,301.9,297.15,293.15,0.0,0.0,300.49,1.0,1.0,0.56,301.33,297.15,293.15,0.0,0.0,300.49,1.0,1.0,2.66,300.49,291.15,304.12,297.73,302.73,301.96,300.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,12961.1,0.0,13488.04,1.0,283.96,299.33,300.73,301.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5786.64,0.0,44.02,2275.33,0.0,156.18,0.26,1.0,0.0,3.0,1.0,0.0
16567800.0,301.82,297.15,293.15,0.0,0.0,300.46,1.0,1.0,0.53,302.07,297.15,293.15,0.0,0.0,300.46,1.0,1.0,0.56,302.0,297.15,293.15,0.0,0.0,300.46,1.0,1.0,0.41,301.88,297.15,293.15,0.0,0.0,300.46,1.0,1.0,0.56,301.31,297.15,293.15,0.0,0.0,300.46,1.0,1.0,2.66,300.46,291.15,304.04,297.77,302.69,301.94,300.46,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,12930.64,0.0,13488.03,1.0,283.96,299.3,300.77,301.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5782.97,0.0,44.02,2275.33,0.0,159.85,0.26,1.0,0.0,3.0,1.0,0.0
16568100.0,301.79,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.53,302.05,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,301.97,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.41,301.86,297.15,293.15,0.0,0.0,300.41,1.0,1.0,0.56,301.29,297.15,293.15,0.0,0.0,300.41,1.0,1.0,2.66,300.41,291.15,303.92,297.77,302.63,301.92,300.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,12888.54,0.0,13488.01,1.0,283.95,299.26,300.77,301.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5767.49,0.0,44.02,2275.33,0.0,162.95,0.26,1.0,0.0,3.0,1.0,0.0
16568400.0,301.77,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.53,302.02,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.94,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.41,301.83,297.15,293.15,0.0,0.0,300.35,1.0,1.0,0.56,301.26,297.15,293.15,0.0,0.0,300.35,1.0,1.0,2.66,300.35,291.15,303.77,297.73,302.56,301.89,300.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.86,410.0,12836.68,0.0,13488.0,1.0,283.95,299.21,300.74,301.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5742.1,0.0,44.02,2275.33,0.0,165.4,0.26,1.0,0.0,3.0,1.0,0.0
16568700.0,301.73,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.53,301.99,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,301.91,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.41,301.8,297.15,293.15,0.0,0.0,300.27,1.0,1.0,0.56,301.23,297.15,293.15,0.0,0.0,300.27,1.0,1.0,2.66,300.27,291.15,303.58,297.67,302.47,301.86,300.27,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,12776.91,0.0,13487.98,1.0,283.95,299.14,300.68,301.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5708.77,0.0,44.02,2275.33,0.0,167.44,0.26,1.0,0.0,3.0,1.0,0.0
16569000.0,301.69,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.53,301.95,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,301.87,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.41,301.76,297.15,293.15,0.0,0.0,300.19,1.0,1.0,0.56,301.19,297.15,293.15,0.0,0.0,300.19,1.0,1.0,2.66,300.19,291.15,303.38,297.6,302.37,301.82,300.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,12711.01,0.0,13487.97,1.0,283.94,299.06,300.6,301.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5669.29,0.0,44.02,2275.33,0.0,168.93,0.26,1.0,0.0,3.0,1.0,0.0
16569300.0,301.65,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.53,301.91,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,301.83,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.41,301.72,297.15,293.15,0.0,0.0,300.1,1.0,1.0,0.56,301.14,297.15,293.15,0.0,0.0,300.1,1.0,1.0,2.66,300.1,291.15,303.16,297.51,302.27,301.78,300.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,12641.04,0.0,13487.97,1.0,283.94,298.98,300.51,301.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5625.56,0.0,44.02,2275.33,0.0,169.76,0.26,1.0,0.0,3.0,1.0,0.0
16569600.0,301.61,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.53,301.87,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,301.79,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.41,301.68,297.15,293.15,0.0,0.0,300.0,1.0,1.0,0.56,301.1,297.15,293.15,0.0,0.0,300.0,1.0,1.0,2.66,300.0,291.15,302.94,297.41,302.16,301.74,300.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.87,410.0,12569.61,0.0,13487.96,1.0,283.94,298.89,300.41,301.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5579.7,0.0,44.02,2275.33,0.0,169.92,0.26,1.0,0.0,3.0,1.0,0.0
16569900.0,301.56,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.53,301.83,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.56,301.74,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.41,301.64,297.15,293.15,0.0,0.0,299.91,1.0,1.0,0.56,301.05,297.15,293.15,0.0,0.0,299.91,1.0,1.0,2.66,299.91,291.15,302.72,297.31,302.06,301.69,299.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.88,410.0,12499.33,0.0,13487.94,1.0,283.93,298.8,300.31,301.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5533.87,0.0,44.02,2275.33,0.0,169.35,0.26,1.0,0.0,3.0,1.0,0.0
16570200.0,301.51,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.53,301.78,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,301.7,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.41,301.6,297.15,293.15,0.0,0.0,299.82,1.0,1.0,0.56,301.0,297.15,293.15,0.0,0.0,299.82,1.0,1.0,2.66,299.82,291.15,302.51,297.22,301.96,301.65,299.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.88,410.0,12432.44,0.0,13487.93,1.0,283.93,298.72,300.22,301.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5490.15,0.0,44.02,2275.33,0.0,167.97,0.26,1.0,0.0,3.0,1.0,0.0
16570500.0,301.47,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.53,301.74,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,301.65,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.41,301.56,297.15,293.15,0.0,0.0,299.73,1.0,1.0,0.56,300.96,297.15,293.15,0.0,0.0,299.73,1.0,1.0,2.66,299.73,291.15,302.32,297.15,301.86,301.61,299.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.88,410.0,12370.83,0.0,13487.92,1.0,283.92,298.64,300.15,300.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5450.36,0.0,44.02,2275.33,0.0,165.68,0.26,1.0,0.0,3.0,1.0,0.0
16570800.0,301.43,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.53,301.7,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.56,301.61,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.41,301.52,297.15,293.15,0.0,0.0,299.66,1.0,1.0,0.56,300.92,297.15,293.15,0.0,0.0,299.66,1.0,1.0,2.66,299.66,291.15,302.15,297.09,301.78,301.57,299.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.05,0.0,296.89,410.0,12316.76,0.0,13487.91,1.0,283.92,298.56,300.09,300.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33,1.0,0.0,1.0,0.2,0.82,0.0,5.29,4.13,1.16,0.0,0.0,0.0,5416.48,0.0,44.02,2275.33,0.0,162.42,0.26,1.0,0.0,3.0,1.0,0.0
16571100.0,301.77,303.15,285.15,0.0,0.0,300.46,1.0,0.59,0.0,301.98,303.15,285.15,0.0,0.0,300.54,1.0,0.65,0.0,301.9,303.15,285.15,0.0,0.0,300.51,1.0,0.63,0.0,301.78,303.15,285.15,0.0,0.0,300.48,1.0,0.6,0.0,301.23,303.15,285.15,0.0,0.0,300.28,1.0,0.46,0.0,300.42,303.15,301.99,297.05,301.27,301.26,294.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.71,402.89,27.06,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,301.98,303.15,285.15,0.0,0.0,300.46,1.0,0.39,0.0,302.18,303.15,285.15,0.0,0.0,300.54,1.0,0.48,0.0,302.11,303.15,285.15,0.0,0.0,300.51,1.0,0.45,0.0,301.98,303.15,285.15,0.0,0.0,300.48,1.0,0.39,0.0,301.5,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.84,297.0,301.27,301.26,295.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.09,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,302.09,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,300.54,1.0,0.32,0.0,302.21,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.68,296.96,301.27,301.26,295.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,302.13,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.52,296.91,301.27,301.26,295.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.68,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,302.16,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.36,296.86,301.27,301.26,296.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,302.17,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.21,296.81,301.27,301.26,296.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,302.17,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.05,296.76,301.27,301.26,296.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,302.17,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.9,296.71,301.27,301.26,296.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,302.17,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.76,296.67,301.27,301.26,296.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,302.17,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.61,296.63,301.27,301.26,296.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,302.17,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.48,296.59,301.27,301.26,296.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,302.16,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.35,296.56,301.27,301.26,296.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,302.16,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.23,296.54,301.27,301.26,296.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,302.16,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.11,296.52,301.27,301.26,296.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,302.16,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.0,296.49,301.27,301.26,296.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,302.15,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.9,296.47,301.27,301.26,296.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,302.15,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.8,296.46,301.27,301.26,296.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,302.15,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.7,296.44,301.27,301.26,296.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,302.15,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.61,296.42,301.27,301.26,296.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,302.14,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.52,296.4,301.27,301.26,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,302.14,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.43,296.39,301.27,301.26,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,302.14,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.33,296.37,301.27,301.26,297.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,302.14,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.24,296.35,301.27,301.26,297.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,302.14,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.15,296.33,301.27,301.26,297.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,302.13,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.05,296.3,301.27,301.26,297.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,302.13,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.95,296.27,301.27,301.26,297.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,302.13,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.84,296.23,301.27,301.26,297.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,302.13,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.72,296.19,301.27,301.26,297.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,302.12,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.61,296.15,301.27,301.26,297.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,302.12,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.51,296.1,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.39,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,302.11,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.41,296.06,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.03,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,302.09,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.33,296.02,301.27,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,302.09,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.25,295.99,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.32,410.0,0.37,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,302.09,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.2,295.96,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,302.1,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.16,295.94,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,302.1,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,302.1,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,302.09,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.31,410.0,0.25,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,302.09,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.26,410.0,0.02,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,302.09,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,302.09,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583400.0,302.08,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,302.08,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,302.08,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584300.0,302.08,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,302.08,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584900.0,302.07,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585200.0,302.07,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585500.0,302.07,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585800.0,302.07,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586100.0,302.07,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586400.0,302.06,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586700.0,302.06,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587000.0,302.06,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587300.0,302.06,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587600.0,302.05,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587900.0,302.05,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
