time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16588200.0,302.05,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588500.0,302.05,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588800.0,302.05,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589100.0,302.04,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589400.0,302.04,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589700.0,302.04,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590000.0,302.04,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590300.0,302.03,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590600.0,302.03,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590900.0,302.03,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591200.0,302.02,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591500.0,302.02,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591800.0,302.02,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592100.0,302.01,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592400.0,302.01,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592700.0,302.01,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593000.0,302.0,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593300.0,302.0,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593600.0,302.0,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593900.0,301.99,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594200.0,301.99,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594500.0,301.98,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594800.0,301.97,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595100.0,301.97,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595400.0,301.96,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595700.0,301.95,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596000.0,301.95,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.94,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.07,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596300.0,301.94,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.93,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.04,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596600.0,301.94,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.9,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596900.0,301.94,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.85,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597200.0,301.94,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.79,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597500.0,301.93,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.72,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597800.0,301.93,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.64,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598100.0,301.93,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.56,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598400.0,301.93,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.48,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598700.0,301.92,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.41,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599000.0,301.92,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.34,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599300.0,301.92,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.29,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599600.0,301.92,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.25,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599900.0,301.92,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.23,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600200.0,301.91,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.21,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600500.0,301.91,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.19,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600800.0,301.91,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.18,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601100.0,301.91,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.18,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601400.0,301.91,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.18,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601700.0,301.9,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.18,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602000.0,301.9,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.19,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602300.0,301.9,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.2,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602600.0,301.9,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.22,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602900.0,301.89,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.23,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603200.0,301.89,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.25,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603500.0,301.89,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.13,295.26,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603800.0,301.89,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.08,295.26,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604100.0,301.88,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.99,295.25,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604400.0,301.88,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.89,295.22,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604700.0,301.87,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.77,295.19,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605000.0,301.86,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.65,295.15,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605300.0,301.86,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.53,295.12,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605600.0,301.85,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.41,295.08,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605900.0,301.85,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.31,295.04,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606200.0,301.84,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.22,295.01,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606500.0,301.84,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.17,295.0,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606800.0,301.84,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.15,294.99,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607100.0,301.83,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.17,294.99,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607400.0,301.83,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.22,295.01,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607700.0,301.84,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.29,295.03,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608000.0,301.84,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.38,295.05,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608300.0,301.84,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.49,295.08,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608600.0,301.85,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.61,295.11,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608900.0,301.85,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.73,295.14,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609200.0,301.86,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.84,295.17,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609500.0,301.87,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,297.95,295.2,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609800.0,301.89,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.04,295.22,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610100.0,301.9,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.11,295.24,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610400.0,301.92,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.25,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610700.0,301.93,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.17,295.26,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611000.0,301.95,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.18,295.27,301.27,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.94,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611300.0,301.96,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.17,295.27,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611600.0,301.98,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.16,295.27,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611900.0,302.0,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.28,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.3,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612200.0,302.01,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.13,295.28,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.45,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612500.0,302.03,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.11,295.28,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.6,410.0,0.04,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
