time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16612800.0,302.05,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.1,295.27,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.74,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613100.0,302.06,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.1,295.27,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.86,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613400.0,302.08,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.1,295.26,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.94,410.0,0.08,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613700.0,302.1,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.12,295.26,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.98,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614000.0,302.12,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.15,295.25,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.96,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614300.0,302.14,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.78,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.2,295.25,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.9,410.0,0.03,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614600.0,302.17,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.79,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.25,295.25,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.84,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614900.0,302.19,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.31,295.26,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.77,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615200.0,302.21,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.1,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.8,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.37,295.27,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.7,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615500.0,302.23,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.81,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.45,295.29,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.64,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615800.0,302.25,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.82,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.52,295.32,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.57,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616100.0,302.27,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.61,295.35,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.5,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616400.0,302.29,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.14,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.83,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.71,295.39,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.43,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616700.0,302.32,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.84,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.81,295.44,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.36,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617000.0,302.34,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.85,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,298.91,295.49,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.29,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617300.0,302.37,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.17,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.86,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.03,295.55,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.23,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617600.0,302.39,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.87,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.15,295.61,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.17,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617900.0,302.42,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.88,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.29,295.69,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.11,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618200.0,302.44,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.89,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.44,295.78,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.05,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618500.0,302.47,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.21,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.9,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.62,295.89,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.99,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618800.0,302.5,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.91,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,299.8,296.01,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.94,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619100.0,302.53,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.92,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.0,296.14,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.9,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619400.0,302.56,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.93,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.19,296.27,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.86,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619700.0,302.59,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.25,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.94,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.38,296.39,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.83,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620000.0,302.61,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.95,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.57,296.51,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.8,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620300.0,302.64,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.96,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.74,296.62,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.78,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620600.0,302.66,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.97,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.9,296.71,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620900.0,302.68,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.98,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.04,296.78,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621200.0,302.7,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,301.99,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.15,296.83,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621500.0,302.72,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.0,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.24,296.87,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621800.0,302.74,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.01,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.33,296.89,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622100.0,302.75,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.02,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.42,296.92,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.76,410.0,0.03,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622400.0,302.77,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.03,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.5,296.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622700.0,302.78,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.04,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.58,296.96,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623000.0,302.8,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.65,296.97,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623300.0,302.81,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.05,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.73,296.99,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623600.0,302.83,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.06,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.81,297.0,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623900.0,302.84,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.07,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.89,297.02,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624200.0,302.86,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.08,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,301.97,297.04,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.82,410.0,0.34,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624500.0,302.88,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.09,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,302.06,297.07,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.78,410.0,0.04,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624800.0,302.9,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.11,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,302.15,297.09,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.76,410.0,0.03,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625100.0,302.93,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.12,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,302.25,297.13,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.82,410.0,0.03,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625400.0,302.95,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.51,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.13,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,302.34,297.16,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625700.0,302.98,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.15,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.41,303.15,302.44,297.21,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626000.0,303.0,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.55,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.16,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.41,303.15,302.54,297.25,301.27,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.4,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626300.0,303.02,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.18,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.41,303.15,302.65,297.3,301.27,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.64,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626600.0,303.04,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.58,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.19,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.41,303.15,302.75,297.35,301.27,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.88,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626900.0,303.06,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.2,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.41,303.15,302.85,297.4,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.01,410.0,0.75,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627200.0,303.08,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.22,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,302.95,297.45,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.63,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627500.0,303.09,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.23,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,303.05,297.5,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.28,410.0,0.03,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627800.0,303.11,303.15,285.15,0.0,0.0,300.46,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.24,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,303.15,297.56,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.99,410.0,0.02,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628100.0,303.12,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,300.5,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.26,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.41,303.15,303.25,297.61,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628400.0,303.13,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,300.5,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.27,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.41,303.15,303.35,297.66,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628700.0,303.13,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,300.5,1.0,0.3,0.0,302.71,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.28,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.41,303.15,303.44,297.7,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629000.0,303.14,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,300.5,1.0,0.3,0.0,302.72,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.29,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.41,303.15,303.53,297.76,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629300.0,303.14,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.74,303.15,285.15,0.0,0.0,300.5,1.0,0.3,0.0,302.74,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.3,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.41,303.15,303.61,297.81,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629600.0,303.15,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,300.5,1.0,0.3,0.0,302.75,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.41,303.15,303.69,297.87,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629900.0,303.16,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,300.5,1.0,0.3,0.0,302.77,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.31,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.41,303.15,303.76,297.93,301.27,301.26,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630200.0,303.16,303.15,285.15,0.0,0.0,300.45,1.0,0.3,0.0,303.07,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,300.5,1.0,0.3,0.0,302.78,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.32,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.41,303.15,303.82,297.99,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.65,410.0,0.04,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630500.0,303.17,303.15,285.15,0.0,0.0,300.45,1.0,0.31,0.0,303.08,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,300.5,1.0,0.3,0.0,302.79,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.33,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.41,303.15,303.88,298.05,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.06,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630800.0,303.17,303.15,285.15,0.0,0.0,300.45,1.0,0.31,0.0,303.1,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.81,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.34,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.41,303.15,303.94,298.11,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.74,410.0,0.23,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631100.0,303.18,303.15,285.15,0.0,0.0,300.45,1.0,0.32,0.0,303.11,303.15,285.15,0.0,0.0,300.53,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.82,303.15,285.15,0.0,0.0,300.47,1.0,0.3,0.0,302.35,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.41,303.15,304.0,298.17,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.75,410.0,0.17,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631400.0,303.18,303.15,285.15,0.0,0.0,300.46,1.0,0.32,0.0,303.13,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.83,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.36,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,304.05,298.24,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.76,410.0,0.54,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631700.0,303.19,303.15,285.15,0.0,0.0,300.46,1.0,0.33,0.0,303.15,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.84,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,304.1,298.3,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.48,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632000.0,303.19,303.15,285.15,0.0,0.0,300.46,1.0,0.33,0.0,303.17,303.15,285.15,0.0,0.0,300.54,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.85,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.37,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,304.15,298.36,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632300.0,303.19,303.15,285.15,0.0,0.0,300.46,1.0,0.34,0.0,303.18,303.15,285.15,0.0,0.0,300.54,1.0,0.31,0.0,302.86,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.86,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.38,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,304.17,298.42,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.56,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632600.0,303.2,303.15,285.15,0.0,0.0,300.46,1.0,0.35,0.0,303.2,303.15,285.15,0.0,0.0,300.54,1.0,0.32,0.0,302.87,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.87,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.39,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,304.14,298.47,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632900.0,303.2,303.15,285.15,0.0,0.0,300.46,1.0,0.36,0.0,303.21,303.15,285.15,0.0,0.0,300.54,1.0,0.33,0.0,302.88,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.88,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,304.07,298.51,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633200.0,303.21,303.15,285.15,0.0,0.0,300.46,1.0,0.37,0.0,303.23,303.15,285.15,0.0,0.0,300.54,1.0,0.34,0.0,302.89,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.89,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.4,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,303.97,298.55,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633500.0,303.21,303.15,285.15,0.0,0.0,300.46,1.0,0.38,0.0,303.24,303.15,285.15,0.0,0.0,300.54,1.0,0.36,0.0,302.9,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.41,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,303.84,298.58,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.63,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633800.0,303.21,303.15,285.15,0.0,0.0,300.46,1.0,0.39,0.0,303.26,303.15,285.15,0.0,0.0,300.54,1.0,0.38,0.0,302.91,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.9,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.42,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,303.71,298.6,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634100.0,303.22,303.15,285.15,0.0,0.0,300.46,1.0,0.4,0.0,303.27,303.15,285.15,0.0,0.0,300.54,1.0,0.4,0.0,302.92,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,303.57,298.61,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634400.0,303.22,303.15,285.15,0.0,0.0,300.46,1.0,0.42,0.0,303.29,303.15,285.15,0.0,0.0,300.54,1.0,0.42,0.0,302.94,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.91,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.43,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,303.43,298.62,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.88,410.0,0.04,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634700.0,303.23,303.15,285.15,0.0,0.0,300.46,1.0,0.43,0.0,303.3,303.15,285.15,0.0,0.0,300.54,1.0,0.45,0.0,302.95,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.92,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.44,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,303.32,298.63,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635000.0,303.23,303.15,285.15,0.0,0.0,300.46,1.0,0.44,0.0,303.32,303.15,285.15,0.0,0.0,300.54,1.0,0.48,0.0,302.97,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.45,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,303.22,298.64,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.04,410.0,0.25,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635300.0,303.24,303.15,285.15,0.0,0.0,300.46,1.0,0.46,0.0,303.33,303.15,285.15,0.0,0.0,300.54,1.0,0.51,0.0,302.99,303.15,285.15,0.0,0.0,300.51,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.46,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,303.16,298.64,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.07,410.0,0.1,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635600.0,303.25,303.15,285.15,0.0,0.0,300.46,1.0,0.48,0.0,303.35,303.15,285.15,0.0,0.0,300.54,1.0,0.55,0.0,303.01,303.15,285.15,0.0,0.0,300.52,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.47,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,303.15,298.65,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.09,410.0,0.13,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635900.0,303.26,303.15,285.15,0.0,0.0,300.46,1.0,0.5,0.0,303.37,303.15,285.15,0.0,0.0,300.54,1.0,0.58,0.0,303.03,303.15,285.15,0.0,0.0,300.52,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.48,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,303.19,298.67,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.09,410.0,0.03,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636200.0,303.27,303.15,285.15,0.0,0.0,300.46,1.0,0.52,0.0,303.39,303.15,285.15,0.0,0.0,300.54,1.0,0.63,0.0,303.06,303.15,285.15,0.0,0.0,300.52,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.49,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,303.29,298.71,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.08,410.0,0.2,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636500.0,303.29,303.15,285.15,0.0,0.0,300.47,1.0,0.54,0.0,303.41,303.15,285.15,0.0,0.0,300.55,1.0,0.67,0.0,303.08,303.15,285.15,0.0,0.0,300.52,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.5,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,303.43,298.76,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.06,410.0,0.09,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636800.0,303.3,303.15,285.15,0.0,0.0,300.46,1.0,0.57,0.0,303.43,303.15,285.15,0.0,0.0,300.55,1.0,0.72,0.0,303.11,303.15,285.15,0.0,0.0,300.52,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.52,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,303.61,298.83,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.03,410.0,0.02,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637100.0,303.31,303.15,285.15,0.0,0.0,300.47,1.0,0.6,0.0,303.45,303.15,285.15,0.0,0.0,300.55,1.0,0.77,0.0,303.15,303.15,285.15,0.0,0.0,300.52,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.53,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,303.81,298.9,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.01,410.0,0.05,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
