time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16637400.0,303.33,303.15,285.15,0.0,0.0,300.47,1.0,0.63,0.0,303.47,303.15,285.15,0.0,0.0,300.55,1.0,0.83,0.0,303.18,303.15,285.15,0.0,0.0,300.52,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.54,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,304.03,298.97,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637700.0,303.34,303.15,285.15,0.0,0.0,300.47,1.0,0.66,0.0,303.49,303.15,285.15,0.0,0.0,300.55,1.0,0.89,0.0,303.21,303.15,285.15,0.0,0.0,300.52,1.0,0.32,0.0,303.07,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.56,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,304.25,299.04,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638000.0,303.36,303.15,285.15,0.0,0.0,300.47,1.0,0.7,0.0,303.51,303.15,285.15,0.0,0.0,300.55,1.0,0.95,0.0,303.25,303.15,285.15,0.0,0.0,300.52,1.0,0.33,0.0,303.09,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.57,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,304.48,299.1,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638300.0,303.38,303.15,285.15,0.0,0.0,300.47,1.0,0.74,0.0,303.53,303.15,285.15,0.0,0.0,300.55,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,300.52,1.0,0.35,0.0,303.11,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.59,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,304.69,299.16,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.89,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638600.0,303.39,303.15,285.15,0.0,0.0,300.47,1.0,0.78,0.0,303.55,303.15,285.15,0.0,0.0,300.55,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,300.52,1.0,0.38,0.0,303.13,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,304.88,299.2,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.86,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638900.0,303.41,303.15,285.15,0.0,0.0,300.47,1.0,0.82,0.0,303.57,303.15,285.15,0.0,0.0,300.55,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,300.52,1.0,0.42,0.0,303.15,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,305.03,299.23,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.83,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639200.0,303.42,303.15,285.15,0.0,0.0,300.47,1.0,0.87,0.0,303.59,303.15,285.15,0.0,0.0,300.55,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,300.52,1.0,0.46,0.0,303.17,303.15,285.15,0.0,0.0,300.48,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,305.15,299.25,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.81,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639500.0,303.43,303.15,285.15,0.0,0.0,300.46,1.0,0.92,0.0,303.6,303.15,285.15,0.0,0.0,300.55,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,300.52,1.0,0.5,0.0,303.19,303.15,285.15,0.0,0.0,300.48,1.0,0.31,0.0,302.64,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,305.23,299.24,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.8,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639800.0,303.45,303.15,285.15,0.0,0.0,300.46,1.0,0.97,0.0,303.62,303.15,285.15,0.0,0.0,300.55,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,300.52,1.0,0.55,0.0,303.2,303.15,285.15,0.0,0.0,300.48,1.0,0.32,0.0,302.66,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,305.27,299.22,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.8,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640100.0,303.46,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,300.55,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,300.52,1.0,0.6,0.0,303.22,303.15,285.15,0.0,0.0,300.48,1.0,0.33,0.0,302.67,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,305.28,299.19,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640400.0,303.47,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.54,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,300.52,1.0,0.66,0.0,303.23,303.15,285.15,0.0,0.0,300.48,1.0,0.35,0.0,302.68,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,305.27,299.14,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640700.0,303.48,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,300.54,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,300.52,1.0,0.73,0.0,303.24,303.15,285.15,0.0,0.0,300.48,1.0,0.36,0.0,302.69,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,305.22,299.07,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641000.0,303.49,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,300.54,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,300.52,1.0,0.8,0.0,303.25,303.15,285.15,0.0,0.0,300.48,1.0,0.38,0.0,302.7,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,305.15,299.0,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641300.0,303.5,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.54,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,300.52,1.0,0.87,0.0,303.26,303.15,285.15,0.0,0.0,300.48,1.0,0.4,0.0,302.71,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,305.05,298.91,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641600.0,303.5,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.54,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,300.52,1.0,0.94,0.0,303.27,303.15,285.15,0.0,0.0,300.48,1.0,0.42,0.0,302.72,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,304.92,298.82,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.02,410.0,0.07,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641900.0,303.51,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.54,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,300.52,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,300.48,1.0,0.44,0.0,302.73,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,304.77,298.72,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.06,410.0,0.02,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642200.0,303.51,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.55,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,300.52,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,300.49,1.0,0.46,0.0,302.74,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.43,303.15,304.59,298.61,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.09,410.0,0.69,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642500.0,303.52,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.55,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,300.52,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,300.49,1.0,0.49,0.0,302.74,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.43,303.15,304.38,298.49,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.04,410.0,0.11,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642800.0,303.52,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.55,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,300.52,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,300.49,1.0,0.51,0.0,302.75,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.43,303.15,304.15,298.36,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643100.0,303.52,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.55,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.53,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,300.49,1.0,0.54,0.0,302.75,303.15,285.15,0.0,0.0,300.3,1.0,0.3,0.0,300.43,303.15,303.8,298.24,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.93,410.0,0.45,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643400.0,303.52,303.15,285.15,0.0,0.0,300.48,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.56,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.53,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,300.49,1.0,0.56,0.0,302.76,303.15,285.15,0.0,0.0,300.3,1.0,0.3,0.0,300.43,303.15,303.24,298.12,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.85,410.0,0.18,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643700.0,303.51,303.15,285.15,0.0,0.0,300.48,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,300.56,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.53,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,300.49,1.0,0.58,0.0,302.76,303.15,285.15,0.0,0.0,300.3,1.0,0.3,0.0,300.43,303.15,302.54,297.99,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644000.0,303.51,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.55,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,300.52,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,300.49,1.0,0.61,0.0,302.76,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.43,303.15,301.72,297.83,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644300.0,303.5,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,300.54,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.51,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,300.48,1.0,0.63,0.0,302.75,303.15,285.15,0.0,0.0,300.28,1.0,0.3,0.0,300.42,303.15,300.83,297.64,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.25,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644600.0,303.49,303.15,285.15,0.0,0.0,300.47,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,300.55,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.52,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,300.49,1.0,0.65,0.0,302.75,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.43,303.15,299.91,297.41,301.26,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-4.16,410.0,2.33,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644900.0,303.47,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,300.54,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.52,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,300.48,1.0,0.66,0.0,302.75,303.15,285.15,0.0,0.0,300.29,1.0,0.3,0.0,300.42,303.15,299.01,297.16,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.76,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645200.0,303.42,303.15,285.15,0.0,0.0,300.45,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,300.53,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.47,1.0,0.68,0.0,302.74,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.41,303.15,298.16,296.89,301.27,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.99,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645500.0,303.37,303.15,285.15,0.0,0.0,300.45,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,300.53,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.46,1.0,0.7,0.0,302.73,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.4,303.15,297.4,296.63,301.27,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.63,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645800.0,303.32,303.15,285.15,0.0,0.0,300.43,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,300.52,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,300.45,1.0,0.71,0.0,302.72,303.15,285.15,0.0,0.0,300.26,1.0,0.3,0.0,300.39,303.15,296.79,296.4,301.28,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-4.2,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646100.0,303.29,303.15,285.15,0.0,0.0,300.43,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,300.51,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,300.48,1.0,1.0,0.0,303.2,303.15,285.15,0.0,0.0,300.45,1.0,0.72,0.0,302.71,303.15,285.15,0.0,0.0,300.25,1.0,0.3,0.0,300.38,303.15,296.36,296.23,301.28,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-6.69,410.0,0.73,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646400.0,303.26,303.15,285.15,0.0,0.0,300.45,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,300.53,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.47,1.0,0.72,0.0,302.71,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.4,303.15,296.15,296.15,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-7.95,410.0,1.56,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646700.0,303.25,303.15,285.15,0.0,0.0,300.45,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,300.53,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.47,1.0,0.73,0.0,302.72,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.4,303.15,296.07,296.07,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-7.19,410.0,0.12,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647000.0,303.25,303.15,285.15,0.0,0.0,300.45,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,300.53,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.47,1.0,0.74,0.0,302.72,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.4,303.15,296.01,296.01,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-6.49,410.0,0.03,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647300.0,303.25,303.15,285.15,0.0,0.0,300.45,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,300.53,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.47,1.0,0.74,0.0,302.72,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.4,303.15,295.97,295.97,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-5.95,410.0,0.04,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647600.0,303.26,303.15,285.15,0.0,0.0,300.45,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,300.53,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.47,1.0,0.75,0.0,302.72,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.4,303.15,295.94,295.94,301.27,301.26,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-5.1,410.0,0.09,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647900.0,303.27,303.15,285.15,0.0,0.0,300.45,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,300.53,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.46,1.0,0.75,0.0,302.73,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.4,303.15,295.92,295.92,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-3.81,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648200.0,303.28,303.15,285.15,0.0,0.0,300.44,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,300.52,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.46,1.0,0.76,0.0,302.73,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.4,303.15,295.91,295.91,301.27,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-2.6,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648500.0,303.3,303.15,285.15,0.0,0.0,300.44,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,300.52,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,300.5,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.46,1.0,0.76,0.0,302.73,303.15,285.15,0.0,0.0,300.27,1.0,0.3,0.0,300.4,303.15,295.92,295.92,301.27,301.27,297.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.69,410.0,0.08,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648800.0,303.31,303.15,285.15,0.0,0.0,300.44,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,300.52,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.46,1.0,0.77,0.0,302.73,303.15,285.15,0.0,0.0,300.26,1.0,0.3,0.0,300.39,303.15,295.94,295.94,301.27,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649100.0,303.32,303.15,285.15,0.0,0.0,300.43,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,300.51,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.48,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.45,1.0,0.77,0.0,302.74,303.15,285.15,0.0,0.0,300.25,1.0,0.3,0.0,300.38,303.15,295.98,295.98,301.28,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649400.0,303.34,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.43,1.0,0.78,0.0,302.74,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.02,296.02,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649700.0,303.35,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.43,1.0,0.79,0.0,302.75,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.08,296.08,301.29,301.28,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650000.0,303.36,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.43,1.0,0.79,0.0,302.75,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650300.0,303.36,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.69,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.43,1.0,0.8,0.0,302.76,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.23,296.17,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650600.0,303.36,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.43,1.0,0.81,0.0,302.76,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.33,296.2,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650900.0,303.37,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.68,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.43,1.0,0.81,0.0,302.76,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.43,296.23,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651200.0,303.37,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.43,1.0,0.82,0.0,302.76,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.54,296.26,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651500.0,303.37,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.67,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.19,303.15,285.15,0.0,0.0,300.43,1.0,0.83,0.0,302.76,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.65,296.29,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651800.0,303.37,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.66,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.43,1.0,0.83,0.0,302.77,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.76,296.32,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652100.0,303.37,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.65,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.43,1.0,0.84,0.0,302.76,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.86,296.34,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652400.0,303.37,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.64,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.43,1.0,0.84,0.0,302.76,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.96,296.36,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652700.0,303.37,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.63,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.18,303.15,285.15,0.0,0.0,300.43,1.0,0.85,0.0,302.76,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.04,296.38,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653000.0,303.36,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.62,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,300.43,1.0,0.85,0.0,302.76,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.1,296.4,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653300.0,303.36,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.61,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,300.43,1.0,0.85,0.0,302.76,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.14,296.4,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653600.0,303.35,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.6,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.17,303.15,285.15,0.0,0.0,300.43,1.0,0.86,0.0,302.76,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653900.0,303.35,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.59,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,300.43,1.0,0.86,0.0,302.76,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654200.0,303.34,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.58,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.16,303.15,285.15,0.0,0.0,300.43,1.0,0.86,0.0,302.76,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654500.0,303.33,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.57,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.15,303.15,285.15,0.0,0.0,300.43,1.0,0.86,0.0,302.75,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654800.0,303.33,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.56,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,300.43,1.0,0.86,0.0,302.75,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655100.0,303.32,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.14,303.15,285.15,0.0,0.0,300.43,1.0,0.85,0.0,302.75,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655400.0,303.31,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.55,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,300.43,1.0,0.85,0.0,302.75,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655700.0,303.31,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.54,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.13,303.15,285.15,0.0,0.0,300.43,1.0,0.85,0.0,302.75,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656000.0,303.3,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.53,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.12,303.15,285.15,0.0,0.0,300.43,1.0,0.84,0.0,302.74,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656300.0,303.29,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.52,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,300.43,1.0,0.83,0.0,302.74,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656600.0,303.29,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.51,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.11,303.15,285.15,0.0,0.0,300.43,1.0,0.83,0.0,302.74,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656900.0,303.28,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.5,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,300.43,1.0,0.82,0.0,302.74,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657200.0,303.28,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.49,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.1,303.15,285.15,0.0,0.0,300.43,1.0,0.81,0.0,302.73,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657500.0,303.27,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.48,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.09,303.15,285.15,0.0,0.0,300.43,1.0,0.8,0.0,302.73,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16657800.0,303.26,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.47,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,300.43,1.0,0.79,0.0,302.73,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658100.0,303.26,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.08,303.15,285.15,0.0,0.0,300.43,1.0,0.77,0.0,302.73,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658400.0,303.25,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.46,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,300.43,1.0,0.76,0.0,302.72,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16658700.0,303.24,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.45,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.07,303.15,285.15,0.0,0.0,300.43,1.0,0.74,0.0,302.72,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659000.0,303.24,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.44,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.06,303.15,285.15,0.0,0.0,300.43,1.0,0.73,0.0,302.72,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659300.0,303.23,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,300.43,1.0,0.71,0.0,302.72,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659600.0,303.23,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.43,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.05,303.15,285.15,0.0,0.0,300.43,1.0,0.69,0.0,302.72,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16659900.0,303.22,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.42,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,300.43,1.0,0.67,0.0,302.71,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660200.0,303.22,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,300.43,1.0,0.65,0.0,302.71,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660500.0,303.21,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.41,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.04,303.15,285.15,0.0,0.0,300.43,1.0,0.63,0.0,302.71,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16660800.0,303.21,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.4,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,300.43,1.0,0.61,0.0,302.71,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.15,296.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16661100.0,303.2,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.03,303.15,285.15,0.0,0.0,300.43,1.0,0.59,0.0,302.71,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.13,296.4,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16661400.0,303.2,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.39,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,300.43,1.0,0.57,0.0,302.71,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.08,296.4,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16661700.0,303.19,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.02,303.15,285.15,0.0,0.0,300.43,1.0,0.55,0.0,302.71,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,297.01,296.38,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
