time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16662000.0,303.19,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.38,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,300.43,1.0,0.52,0.0,302.7,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.91,296.36,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662300.0,303.18,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.37,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.01,303.15,285.15,0.0,0.0,300.43,1.0,0.5,0.0,302.7,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.8,296.34,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662600.0,303.18,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,300.43,1.0,0.47,0.0,302.7,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.68,296.32,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16662900.0,303.17,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.36,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,303.0,303.15,285.15,0.0,0.0,300.43,1.0,0.45,0.0,302.7,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.56,296.29,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663200.0,303.17,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.35,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,300.43,1.0,0.42,0.0,302.7,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.45,296.26,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663500.0,303.16,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.99,303.15,285.15,0.0,0.0,300.43,1.0,0.39,0.0,302.7,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.34,296.23,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16663800.0,303.16,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.34,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.98,303.15,285.15,0.0,0.0,300.43,1.0,0.36,0.0,302.69,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.25,296.2,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16664100.0,303.15,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.33,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.98,303.15,285.15,0.0,0.0,300.43,1.0,0.33,0.0,302.69,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.19,296.17,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16664400.0,303.14,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16664700.0,303.14,303.15,285.15,0.0,0.0,300.41,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.32,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.13,296.13,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16665000.0,303.13,303.15,285.15,0.0,0.0,300.41,1.0,0.99,0.0,303.23,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.97,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.11,296.11,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16665300.0,303.13,303.15,285.15,0.0,0.0,300.41,1.0,0.99,0.0,303.22,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.31,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.69,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.1,296.1,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16665600.0,303.13,303.15,285.15,0.0,0.0,300.41,1.0,0.99,0.0,303.22,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.96,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.08,296.08,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16665900.0,303.12,303.15,285.15,0.0,0.0,300.41,1.0,0.98,0.0,303.21,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.3,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.07,296.07,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16666200.0,303.12,303.15,285.15,0.0,0.0,300.41,1.0,0.97,0.0,303.21,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.29,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.95,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.06,296.06,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16666500.0,303.11,303.15,285.15,0.0,0.0,300.41,1.0,0.97,0.0,303.2,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.05,296.05,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16666800.0,303.11,303.15,285.15,0.0,0.0,300.41,1.0,0.96,0.0,303.2,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.28,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.05,296.05,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16667100.0,303.1,303.15,285.15,0.0,0.0,300.41,1.0,0.95,0.0,303.19,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.94,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.04,296.04,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16667400.0,303.1,303.15,285.15,0.0,0.0,300.41,1.0,0.94,0.0,303.19,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.27,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.68,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.04,296.04,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16667700.0,303.09,303.15,285.15,0.0,0.0,300.41,1.0,0.93,0.0,303.18,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.93,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.04,296.04,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16668000.0,303.09,303.15,285.15,0.0,0.0,300.41,1.0,0.92,0.0,303.18,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.26,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.05,296.05,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16668300.0,303.08,303.15,285.15,0.0,0.0,300.41,1.0,0.91,0.0,303.17,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.06,296.06,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16668600.0,303.08,303.15,285.15,0.0,0.0,300.41,1.0,0.9,0.0,303.17,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.25,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.92,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.07,296.07,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16668900.0,303.08,303.15,285.15,0.0,0.0,300.41,1.0,0.88,0.0,303.16,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.08,296.08,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16669200.0,303.07,303.15,285.15,0.0,0.0,300.41,1.0,0.87,0.0,303.16,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.24,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.91,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.09,296.09,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16669500.0,303.07,303.15,285.15,0.0,0.0,300.41,1.0,0.85,0.0,303.15,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.23,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.9,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.67,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.1,296.1,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16669800.0,303.06,303.15,285.15,0.0,0.0,300.41,1.0,0.84,0.0,303.15,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.9,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.11,296.11,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16670100.0,303.06,303.15,285.15,0.0,0.0,300.41,1.0,0.82,0.0,303.14,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.22,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.9,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.12,296.12,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16670400.0,303.05,303.15,285.15,0.0,0.0,300.41,1.0,0.81,0.0,303.14,303.15,285.15,0.0,0.0,300.49,1.0,1.0,0.0,303.21,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.89,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.13,296.13,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16670700.0,303.05,303.15,285.15,0.0,0.0,300.41,1.0,0.79,0.0,303.13,303.15,285.15,0.0,0.0,300.49,1.0,0.99,0.0,303.21,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.89,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.14,296.14,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16671000.0,303.04,303.15,285.15,0.0,0.0,300.41,1.0,0.77,0.0,303.13,303.15,285.15,0.0,0.0,300.49,1.0,0.99,0.0,303.2,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.88,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.14,296.14,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16671300.0,303.04,303.15,285.15,0.0,0.0,300.41,1.0,0.75,0.0,303.12,303.15,285.15,0.0,0.0,300.49,1.0,0.98,0.0,303.2,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.88,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16671600.0,303.03,303.15,285.15,0.0,0.0,300.41,1.0,0.73,0.0,303.12,303.15,285.15,0.0,0.0,300.49,1.0,0.98,0.0,303.19,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.88,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.66,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16671900.0,303.03,303.15,285.15,0.0,0.0,300.41,1.0,0.71,0.0,303.11,303.15,285.15,0.0,0.0,300.49,1.0,0.97,0.0,303.19,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.87,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16672200.0,303.03,303.15,285.15,0.0,0.0,300.41,1.0,0.69,0.0,303.11,303.15,285.15,0.0,0.0,300.49,1.0,0.97,0.0,303.18,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.87,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16672500.0,303.02,303.15,285.15,0.0,0.0,300.41,1.0,0.66,0.0,303.11,303.15,285.15,0.0,0.0,300.49,1.0,0.96,0.0,303.18,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.86,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16672800.0,303.02,303.15,285.15,0.0,0.0,300.41,1.0,0.64,0.0,303.1,303.15,285.15,0.0,0.0,300.49,1.0,0.95,0.0,303.17,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.86,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16673100.0,303.01,303.15,285.15,0.0,0.0,300.41,1.0,0.62,0.0,303.1,303.15,285.15,0.0,0.0,300.49,1.0,0.94,0.0,303.17,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.86,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16673400.0,303.01,303.15,285.15,0.0,0.0,300.41,1.0,0.59,0.0,303.09,303.15,285.15,0.0,0.0,300.49,1.0,0.93,0.0,303.16,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.85,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16673700.0,303.01,303.15,285.15,0.0,0.0,300.41,1.0,0.57,0.0,303.09,303.15,285.15,0.0,0.0,300.49,1.0,0.92,0.0,303.16,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.85,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16674000.0,303.0,303.15,285.15,0.0,0.0,300.41,1.0,0.54,0.0,303.09,303.15,285.15,0.0,0.0,300.49,1.0,0.91,0.0,303.15,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.85,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16674300.0,303.0,303.15,285.15,0.0,0.0,300.41,1.0,0.52,0.0,303.08,303.15,285.15,0.0,0.0,300.49,1.0,0.9,0.0,303.15,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.85,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.65,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16674600.0,303.0,303.15,285.15,0.0,0.0,300.41,1.0,0.49,0.0,303.08,303.15,285.15,0.0,0.0,300.49,1.0,0.88,0.0,303.15,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.84,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16674900.0,302.99,303.15,285.15,0.0,0.0,300.41,1.0,0.46,0.0,303.08,303.15,285.15,0.0,0.0,300.49,1.0,0.87,0.0,303.14,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.84,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16675200.0,302.99,303.15,285.15,0.0,0.0,300.41,1.0,0.43,0.0,303.07,303.15,285.15,0.0,0.0,300.49,1.0,0.86,0.0,303.14,303.15,285.15,0.0,0.0,300.46,1.0,1.0,0.0,302.84,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16675500.0,302.99,303.15,285.15,0.0,0.0,300.41,1.0,0.4,0.0,303.07,303.15,285.15,0.0,0.0,300.49,1.0,0.84,0.0,303.13,303.15,285.15,0.0,0.0,300.46,1.0,0.99,0.0,302.83,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,296.14,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16675800.0,302.98,303.15,285.15,0.0,0.0,300.41,1.0,0.38,0.0,303.06,303.15,285.15,0.0,0.0,300.49,1.0,0.83,0.0,303.13,303.15,285.15,0.0,0.0,300.46,1.0,0.99,0.0,302.83,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.16,296.1,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16676100.0,302.98,303.15,285.15,0.0,0.0,300.41,1.0,0.35,0.0,303.06,303.15,285.15,0.0,0.0,300.49,1.0,0.81,0.0,303.12,303.15,285.15,0.0,0.0,300.46,1.0,0.98,0.0,302.83,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.16,296.04,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16676400.0,302.98,303.15,285.15,0.0,0.0,300.41,1.0,0.32,0.0,303.06,303.15,285.15,0.0,0.0,300.49,1.0,0.79,0.0,303.12,303.15,285.15,0.0,0.0,300.46,1.0,0.98,0.0,302.82,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.17,295.97,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16676700.0,302.97,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,300.49,1.0,0.78,0.0,303.12,303.15,285.15,0.0,0.0,300.46,1.0,0.97,0.0,302.82,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.18,295.89,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16677000.0,302.97,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.05,303.15,285.15,0.0,0.0,300.49,1.0,0.76,0.0,303.11,303.15,285.15,0.0,0.0,300.46,1.0,0.97,0.0,302.82,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.64,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.18,295.8,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16677300.0,302.97,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,300.49,1.0,0.74,0.0,303.11,303.15,285.15,0.0,0.0,300.46,1.0,0.96,0.0,302.81,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.19,295.71,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16677600.0,302.96,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,300.49,1.0,0.72,0.0,303.1,303.15,285.15,0.0,0.0,300.46,1.0,0.95,0.0,302.81,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.19,295.62,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16677900.0,302.96,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.04,303.15,285.15,0.0,0.0,300.49,1.0,0.7,0.0,303.1,303.15,285.15,0.0,0.0,300.46,1.0,0.94,0.0,302.81,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.19,295.55,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16678200.0,302.96,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,300.49,1.0,0.68,0.0,303.09,303.15,285.15,0.0,0.0,300.46,1.0,0.93,0.0,302.8,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.18,295.49,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16678500.0,302.95,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,300.49,1.0,0.66,0.0,303.09,303.15,285.15,0.0,0.0,300.46,1.0,0.92,0.0,302.8,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.17,295.44,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16678800.0,302.95,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,300.49,1.0,0.64,0.0,303.09,303.15,285.15,0.0,0.0,300.46,1.0,0.91,0.0,302.8,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.15,295.42,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16679100.0,302.94,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,300.49,1.0,0.62,0.0,303.08,303.15,285.15,0.0,0.0,300.46,1.0,0.9,0.0,302.79,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.13,295.42,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16679400.0,302.94,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,300.49,1.0,0.59,0.0,303.08,303.15,285.15,0.0,0.0,300.46,1.0,0.88,0.0,302.79,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.1,295.42,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16679700.0,302.94,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,300.49,1.0,0.57,0.0,303.07,303.15,285.15,0.0,0.0,300.46,1.0,0.87,0.0,302.79,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.63,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.06,295.42,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16680000.0,302.93,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,300.49,1.0,0.54,0.0,303.07,303.15,285.15,0.0,0.0,300.46,1.0,0.86,0.0,302.78,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,296.02,295.43,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16680300.0,302.93,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,300.49,1.0,0.52,0.0,303.06,303.15,285.15,0.0,0.0,300.46,1.0,0.84,0.0,302.78,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.98,295.43,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16680600.0,302.93,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,300.49,1.0,0.49,0.0,303.06,303.15,285.15,0.0,0.0,300.46,1.0,0.82,0.0,302.78,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.93,295.44,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16680900.0,302.92,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,300.49,1.0,0.47,0.0,303.06,303.15,285.15,0.0,0.0,300.46,1.0,0.81,0.0,302.77,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.88,295.44,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16681200.0,302.92,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,300.49,1.0,0.44,0.0,303.05,303.15,285.15,0.0,0.0,300.46,1.0,0.79,0.0,302.77,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.84,295.44,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16681500.0,302.92,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,300.49,1.0,0.41,0.0,303.05,303.15,285.15,0.0,0.0,300.46,1.0,0.77,0.0,302.77,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.79,295.44,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16681800.0,302.91,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,300.49,1.0,0.38,0.0,303.04,303.15,285.15,0.0,0.0,300.46,1.0,0.75,0.0,302.76,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.74,295.44,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16682100.0,302.91,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,300.49,1.0,0.35,0.0,303.04,303.15,285.15,0.0,0.0,300.46,1.0,0.73,0.0,302.76,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.62,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.69,295.43,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16682400.0,302.9,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,300.49,1.0,0.32,0.0,303.03,303.15,285.15,0.0,0.0,300.46,1.0,0.71,0.0,302.75,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.65,295.41,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16682700.0,302.9,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,300.49,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,300.46,1.0,0.69,0.0,302.75,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.61,295.39,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16683000.0,302.9,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,300.49,1.0,0.3,0.0,303.03,303.15,285.15,0.0,0.0,300.46,1.0,0.67,0.0,302.75,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.56,295.37,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16683300.0,302.89,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.97,303.15,285.15,0.0,0.0,300.49,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,300.46,1.0,0.65,0.0,302.74,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.51,295.35,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16683600.0,302.89,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,300.49,1.0,0.3,0.0,303.02,303.15,285.15,0.0,0.0,300.46,1.0,0.63,0.0,302.74,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.46,295.33,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16683900.0,302.89,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.96,303.15,285.15,0.0,0.0,300.49,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,300.46,1.0,0.6,0.0,302.74,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.42,295.31,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16684200.0,302.88,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,300.49,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,300.46,1.0,0.58,0.0,302.73,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.37,295.29,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16684500.0,302.88,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,300.49,1.0,0.3,0.0,303.01,303.15,285.15,0.0,0.0,300.46,1.0,0.55,0.0,302.73,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.61,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.32,295.26,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16684800.0,302.88,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.95,303.15,285.15,0.0,0.0,300.49,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,300.46,1.0,0.53,0.0,302.73,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.28,295.24,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16685100.0,302.87,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,300.49,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,300.46,1.0,0.5,0.0,302.72,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.24,295.22,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16685400.0,302.87,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,300.49,1.0,0.3,0.0,303.0,303.15,285.15,0.0,0.0,300.46,1.0,0.47,0.0,302.72,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.2,295.19,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16685700.0,302.87,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.94,303.15,285.15,0.0,0.0,300.49,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,300.46,1.0,0.44,0.0,302.72,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.17,295.17,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16686000.0,302.86,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,300.49,1.0,0.3,0.0,302.99,303.15,285.15,0.0,0.0,300.46,1.0,0.42,0.0,302.72,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.15,295.15,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16686300.0,302.86,303.15,285.15,0.0,0.0,300.41,1.0,0.3,0.0,302.93,303.15,285.15,0.0,0.0,300.49,1.0,0.3,0.0,302.98,303.15,285.15,0.0,0.0,300.46,1.0,0.39,0.0,302.71,303.15,285.15,0.0,0.0,300.43,1.0,0.3,0.0,302.6,303.15,285.15,0.0,0.0,300.24,1.0,0.3,0.0,300.36,303.15,295.13,295.13,301.29,301.27,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.92,298.56,300.07,300.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
